time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664093017578125,0.5494866967201233,0.4992418885231018,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506805300712585,0.5204352140426636,0.4971891343593597,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543030977249146,0.3577957451343536,0.2546153664588928,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.724337100982666,0.3132800757884979,0.3028784692287445,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294782161712646,0.2041256725788116,0.9492347836494446,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,300.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162461042404175,0.4667526185512543,0.4667526185512543,1.0,1.0,-3.005543231964112,1.0457109212875366,1.9598321914672847,0.3643963932991028,0.90081387758255,0.90081387758255,0.0,231.50645446777344,238.0,41610.64453125,0.0,2732.021728515625,1.0,280.6581726074219,283.3814392089844,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450052976608276,1.0,0.0,0.0,3.656437873840332,3.656461954116821,8.92092032245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.48486328125,0.0,1540.3939208984375,1895.4371337890625,0.0,3817.8564453125,0.9067051410675048,1.0,0.0,3.0,1.0,0.0
12227460,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610783815383911,0.545089602470398,0.4956361949443817,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478484749794006,0.5206063389778137,0.4976738393306732,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513334155082703,0.3571691513061523,0.2543925940990448,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214674353599548,0.3125315010547638,0.3024589717388153,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265071630477905,0.2030361294746399,0.9456529021263124,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,300.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171958446502686,0.4658789932727813,0.4658789932727813,1.0,1.0,-2.996718645095825,1.0403443574905396,1.9563742876052856,0.3609153628349304,0.8961502909660339,0.8961502909660339,0.0,235.1182861328125,238.0,42403.62109375,0.0,2733.388916015625,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36235.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561601877212524,1.0,0.0,0.0,3.6493659019470215,3.649389743804932,8.886445357347839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.25341796875,0.0,1534.2269287109375,1895.4371337890625,0.0,3918.28466796875,0.905268669128418,1.0,0.0,3.0,1.0,0.0
12227520,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600350022315979,0.5442739725112915,0.4948972165584564,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472745418548584,0.5206298232078552,0.4977085292339325,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507348656654358,0.3570449650287628,0.2543169558048248,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208797931671143,0.312374085187912,0.3023343086242676,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258965730667114,0.202807530760765,0.9447752833366394,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,300.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173243522644043,0.4657126069068908,0.4657126069068908,1.0,1.0,-2.9945762157440186,1.039139747619629,1.9554363489151,0.3601593971252441,0.8954524993896484,0.8954524993896484,0.0,235.805908203125,226.0,42390.70703125,0.0,2732.75048828125,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95645010471344,1.0,0.0,0.0,3.64741849899292,3.647442579269409,8.876964443516044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.24560546875,0.0,1532.2646484375,1895.4371337890625,0.0,3920.879638671875,0.9048599004745485,1.0,0.0,3.0,1.0,0.0
12227580,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605761528015137,0.5414133071899414,0.491525650024414,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501489162445068,0.5222518444061279,0.4986062049865722,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527865171432495,0.3575482964515686,0.2542496621608734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224975824356079,0.3123481869697571,0.3018549978733063,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.626556396484375,0.2020629793405532,0.9397056102752686,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,300.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138988137245178,0.4646725654602051,0.4646725654602051,1.0,1.0,-2.9848408699035645,1.0330675840377808,1.951773285865784,0.3559559285640716,0.8955065608024597,0.8955065608024597,0.0,232.3319702148437,214.0,41411.85546875,0.0,2696.26220703125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413392543792723,1.0,0.0,0.0,3.640512704849243,3.640536785125733,8.843382488521456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94677734375,0.0,1523.85400390625,1895.4371337890625,0.0,3784.615234375,0.9032792448997498,1.0,0.0,3.0,1.0,0.0
12227640,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605761528015137,0.5414133071899414,0.491525650024414,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501489162445068,0.5222518444061279,0.4986062049865722,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527865171432495,0.3575482964515686,0.2542496621608734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224975824356079,0.3123481869697571,0.3018549978733063,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.626556396484375,0.2020629793405532,0.9397056102752686,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,300.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138988137245178,0.4646725654602051,0.4646725654602051,1.0,1.0,-2.9848408699035645,1.0330675840377808,1.951773285865784,0.3559559285640716,0.8955065608024597,0.8955065608024597,0.0,232.3319702148437,214.0,41411.85546875,0.0,2696.26220703125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413392543792723,1.0,0.0,0.0,3.640512704849243,3.640536785125733,8.843382488521456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.94677734375,0.0,1523.85400390625,1895.4371337890625,0.0,3784.615234375,0.9032792448997498,1.0,0.0,3.0,1.0,0.0
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631653785705566,0.5407605767250061,0.490556001663208,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.85373455286026,0.5236636996269226,0.4995788633823395,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557891607284546,0.3583499491214752,0.25456103682518,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250654101371765,0.3127782642841339,0.3019613623619079,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284523010253906,0.2020599544048309,0.9383903741836548,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,300.3322448730469,297.193359375,285.0040588378906,1.0,0.6115522980690002,0.4641525745391845,0.4641525745391845,1.0,1.0,-2.983760595321656,1.031525731086731,1.9522347450256348,0.3545102775096893,0.897228479385376,0.897228479385376,0.0,228.4677734375,214.0,40599.8359375,0.0,2674.5302734375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303448796272278,1.0,0.0,0.0,3.639742851257324,3.6397669315338135,8.839642759994604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.10791015625,0.0,1522.171875,1895.4371337890625,0.0,3684.3017578125,0.903071403503418,1.0,0.0,3.0,1.0,0.0
12227760,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669770956039429,0.5404365062713623,0.4900144040584564,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584833741188049,0.5253653526306152,0.5008976459503174,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.759872317314148,0.359425812959671,0.2551024556159973,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285507917404175,0.3134453296661377,0.3023175001144409,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312082409858704,0.2022760957479477,0.9380569458007812,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,300.3429260253906,297.201171875,285.0507202148437,1.0,0.6090236306190491,0.4638108909130096,0.4638108909130096,1.0,1.0,-2.9853689670562744,1.0314044952392578,1.953964352607727,0.3538962602615356,0.8984740972518921,0.8984740972518921,0.0,223.69989013671875,202.0,40547.35546875,0.0,2653.340576171875,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195068359375,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924674153327942,1.0,0.0,0.0,3.641501426696777,3.6415255069732666,8.848186894283572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1845703125,0.0,1523.3931884765625,1895.4371337890625,0.0,3632.22998046875,0.9033643007278442,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767532110214233,0.5402916669845581,0.489311933517456,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701993823051453,0.5292409658432007,0.5039387345314026,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700896263122559,0.3620434999465942,0.2564855217933655,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372162938117981,0.3152009546756744,0.3033951222896576,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951902389526,0.2031290680170059,0.939149796962738,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,300.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036677360534668,0.4631275534629822,0.4631275534629822,1.0,1.0,-2.992445945739746,1.0327231884002686,1.959722757339477,0.3534127473831177,0.9041929841041564,0.9041929841041564,0.0,212.8389434814453,190.0,39779.32421875,0.0,2611.447265625,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111075401306152,1.0,0.0,0.0,3.651867628097534,3.651891708374024,8.898634291654162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.06640625,0.0,1533.0205078125,1895.4371337890625,0.0,3506.87939453125,0.9055126905441284,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767532110214233,0.5402916669845581,0.489311933517456,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701993823051453,0.5292409658432007,0.5039387345314026,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700896263122559,0.3620434999465942,0.2564855217933655,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372162938117981,0.3152009546756744,0.3033951222896576,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951902389526,0.2031290680170059,0.939149796962738,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,300.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036677360534668,0.4631275534629822,0.4631275534629822,1.0,1.0,-2.992445945739746,1.0327231884002686,1.959722757339477,0.3534127473831177,0.9041929841041564,0.9041929841041564,0.0,212.8389434814453,190.0,39779.32421875,0.0,2611.447265625,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111075401306152,1.0,0.0,0.0,3.651867628097534,3.651891708374024,8.898634291654162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.06640625,0.0,1533.0205078125,1895.4371337890625,0.0,3506.87939453125,0.9055126905441284,1.0,0.0,3.0,1.0,0.0
12227940,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866956830024719,0.5380083322525024,0.4875348806381225,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824940919876099,0.5316998362541199,0.5063109397888184,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808020114898682,0.3635737895965576,0.2575246393680572,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.746347963809967,0.3161502778530121,0.3041710257530212,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544632911682,0.2035114914178848,0.9398388266563416,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,300.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978602170944214,0.4624442160129547,0.4624442160129547,1.0,1.0,-2.9961841106414795,1.0326992273330688,1.9634850025177,0.3525588512420654,0.9045202732086182,0.9045202732086182,0.0,202.0352478027344,178.0,40759.75390625,0.0,2563.329345703125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925539255142212,1.0,0.0,0.0,3.660175323486328,3.6601994037628174,8.939167059907049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.53857421875,0.0,1543.005859375,1895.4371337890625,0.0,3640.1875,0.9074073433876038,1.0,0.0,3.0,1.0,0.0
12228000,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866956830024719,0.5380083322525024,0.4875348806381225,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824940919876099,0.5316998362541199,0.5063109397888184,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808020114898682,0.3635737895965576,0.2575246393680572,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.746347963809967,0.3161502778530121,0.3041710257530212,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544632911682,0.2035114914178848,0.9398388266563416,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,300.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978602170944214,0.4624442160129547,0.4624442160129547,1.0,1.0,-2.9961841106414795,1.0326992273330688,1.9634850025177,0.3525588512420654,0.9045202732086182,0.9045202732086182,0.0,202.0352478027344,178.0,40759.75390625,0.0,2563.329345703125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925539255142212,1.0,0.0,0.0,3.660175323486328,3.6601994037628174,8.939167059907049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.53857421875,0.0,1543.005859375,1895.4371337890625,0.0,3640.1875,0.9074073433876038,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952000737190247,0.5340180993080139,0.4838938415050506,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937295079231262,0.5326862931251526,0.5071303248405457,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904280424118042,0.3639204800128937,0.2576461434364319,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546438574790955,0.3160618841648102,0.3039104044437408,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530624032020569,0.2030584514141082,0.936826229095459,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,300.3844909667969,297.21539306640625,284.8768920898437,1.0,0.5910735130310059,0.4614341557025909,0.4614341557025909,1.0,1.0,-2.9890124797821045,1.0276923179626465,1.961320161819458,0.3491057157516479,0.901916205883026,0.901916205883026,0.0,191.951889038086,166.0,41619.79296875,0.0,2498.453369140625,1.0,280.6581420898437,283.3787841796875,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406896829605104,1.0,0.0,0.0,3.660868406295776,3.6608924865722656,8.942553222368588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.66259765625,0.0,1545.2977294921875,1895.4371337890625,0.0,3778.7138671875,0.9076918959617616,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952000737190247,0.5340180993080139,0.4838938415050506,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937295079231262,0.5326862931251526,0.5071303248405457,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904280424118042,0.3639204800128937,0.2576461434364319,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546438574790955,0.3160618841648102,0.3039104044437408,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530624032020569,0.2030584514141082,0.936826229095459,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,300.3844909667969,297.21539306640625,284.8768920898437,1.0,0.5910735130310059,0.4614341557025909,0.4614341557025909,1.0,1.0,-2.9890124797821045,1.0276923179626465,1.961320161819458,0.3491057157516479,0.901916205883026,0.901916205883026,0.0,191.951889038086,166.0,41619.79296875,0.0,2498.453369140625,1.0,280.6581420898437,283.3787841796875,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406896829605104,1.0,0.0,0.0,3.660868406295776,3.6608924865722656,8.942553222368588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.66259765625,0.0,1545.2977294921875,1895.4371337890625,0.0,3778.7138671875,0.9076918959617616,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039668440818788,0.5293959379196167,0.4795295596122741,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053279161453248,0.5329371690750122,0.5071321725845337,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002633452415466,0.3637076616287231,0.257297158241272,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632232904434204,0.3153988718986511,0.3030220568180084,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600315570831299,0.2020780593156814,0.9311491847038268,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,300.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833800435066223,0.4604241251945495,0.4604241251945495,1.0,1.0,-2.975461721420288,1.02016282081604,1.9552990198135376,0.3445056676864624,0.8965498208999634,0.8965498208999634,0.0,181.7719116210937,154.0,42373.59765625,0.0,2421.720703125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.5303039550781,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516854882240297,1.0,0.0,0.0,3.652039051055908,3.6520631313323975,8.899469889911416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.533203125,0.0,1537.37109375,1895.4371337890625,0.0,3878.13330078125,0.905889332294464,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039668440818788,0.5293959379196167,0.4795295596122741,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053279161453248,0.5329371690750122,0.5071321725845337,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002633452415466,0.3637076616287231,0.257297158241272,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632232904434204,0.3153988718986511,0.3030220568180084,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600315570831299,0.2020780593156814,0.9311491847038268,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,300.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833800435066223,0.4604241251945495,0.4604241251945495,1.0,1.0,-2.975461721420288,1.02016282081604,1.9552990198135376,0.3445056676864624,0.8965498208999634,0.8965498208999634,0.0,181.7719116210937,154.0,42373.59765625,0.0,2421.720703125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.5303039550781,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516854882240297,1.0,0.0,0.0,3.652039051055908,3.6520631313323975,8.899469889911416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.533203125,0.0,1537.37109375,1895.4371337890625,0.0,3878.13330078125,0.905889332294464,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095166325569152,0.5278611779212952,0.4775245785713196,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124089479446412,0.5335174798965454,0.5071665048599243,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059455156326294,0.3639943599700928,0.2571544945240021,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7682511806488037,0.3153235018253326,0.3025605678558349,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641110181808472,0.2017292380332946,0.9280438423156738,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,300.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793138742446899,0.4599190950393677,0.4599190950393677,1.0,1.0,-2.9686272144317627,1.0163853168487549,1.952241897583008,0.3421047627925873,0.8967655301094055,0.8967655301094055,0.0,176.3350372314453,154.0,41512.94921875,0.0,2381.74609375,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3020935058594,293.1499938964844,293.1499938964844,280.6499938964844,36215.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942615270614624,1.0,0.0,0.0,3.6476197242736816,3.647643566131592,8.877943287188828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.07568359375,0.0,1532.1368408203125,1895.4371337890625,0.0,3796.197998046875,0.9049317240715028,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.917527675628662,0.5270669460296631,0.4763464033603668,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921873927116394,0.53465336561203,0.5077906250953674,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130677938461304,0.3647664189338684,0.2573809027671814,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748559713363647,0.3156286180019378,0.3024649620056152,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696022152900696,0.2016708850860595,0.9261059165000916,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,300.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753534436225891,0.4596353471279144,0.4596353471279144,1.0,1.0,-2.9657819271087646,1.014628291130066,1.9511536359786987,0.3408301472663879,0.8966228365898132,0.8966228365898132,0.0,170.24639892578125,142.0,41403.73046875,0.0,2345.81005859375,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362454414367676,1.0,0.0,0.0,3.645261764526367,3.645285844802856,8.866470011525962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1396484375,0.0,1529.093017578125,1895.4371337890625,0.0,3738.250732421875,0.9043380618095398,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385830163955688,0.5265634655952454,0.4751041829586029,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.945454239845276,0.5378629565238953,0.5100013017654419,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299158215522766,0.3671636879444122,0.2584744095802307,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916591167449951,0.3169592916965484,0.3029811978340149,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.683948278427124,0.2021759003400802,0.9250001907348632,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,300.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678532719612122,0.4590678215026855,0.4590678215026855,1.0,1.0,-2.9675424098968506,1.0140902996063232,1.9534519910812376,0.3396744430065155,0.8996536135673523,0.8996536135673523,0.0,157.29312133789062,130.0,40562.99609375,0.0,2283.425048828125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195390939712524,1.0,0.0,0.0,3.6463913917541504,3.646415233612061,8.871965064827236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.52392578125,0.0,1528.7852783203125,1895.4371337890625,0.0,3584.904296875,0.904455840587616,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385830163955688,0.5265634655952454,0.4751041829586029,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.945454239845276,0.5378629565238953,0.5100013017654419,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299158215522766,0.3671636879444122,0.2584744095802307,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916591167449951,0.3169592916965484,0.3029811978340149,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.683948278427124,0.2021759003400802,0.9250001907348632,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,300.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678532719612122,0.4590678215026855,0.4590678215026855,1.0,1.0,-2.9675424098968506,1.0140902996063232,1.9534519910812376,0.3396744430065155,0.8996536135673523,0.8996536135673523,0.0,157.29312133789062,130.0,40562.99609375,0.0,2283.425048828125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195390939712524,1.0,0.0,0.0,3.6463913917541504,3.646415233612061,8.871965064827236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.52392578125,0.0,1528.7852783203125,1895.4371337890625,0.0,3584.904296875,0.904455840587616,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636210203170776,0.5268547534942627,0.4747041165828705,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719218611717224,0.5418184995651245,0.5130224227905273,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509721159934998,0.370268851518631,0.260128378868103,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125674724578857,0.3189227283000946,0.3041625022888183,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.702415406703949,0.2032787054777145,0.9267932772636414,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,300.43951416015625,297.2350158691406,285.2611083984375,1.0,0.56099534034729,0.458500325679779,0.458500325679779,1.0,1.0,-2.976250648498535,1.0162622928619385,1.9599882364273071,0.3397448658943176,0.9054691791534424,0.9054691791534424,0.0,144.03260803222656,133.0,39821.9921875,0.0,2231.625244140625,1.0,281.24176025390625,283.8410339355469,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906138002872467,1.0,0.0,0.0,3.656953811645508,3.656977891921997,8.923439054342452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.57666015625,0.0,1538.6478271484375,1895.4371337890625,0.0,3460.72900390625,0.9066476821899414,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636210203170776,0.5268547534942627,0.4747041165828705,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719218611717224,0.5418184995651245,0.5130224227905273,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509721159934998,0.370268851518631,0.260128378868103,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125674724578857,0.3189227283000946,0.3041625022888183,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.702415406703949,0.2032787054777145,0.9267932772636414,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,300.43951416015625,297.2350158691406,285.2611083984375,1.0,0.56099534034729,0.458500325679779,0.458500325679779,1.0,1.0,-2.976250648498535,1.0162622928619385,1.9599882364273071,0.3397448658943176,0.9054691791534424,0.9054691791534424,0.0,144.03260803222656,133.0,39821.9921875,0.0,2231.625244140625,1.0,281.24176025390625,283.8410339355469,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906138002872467,1.0,0.0,0.0,3.656953811645508,3.656977891921997,8.923439054342452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.57666015625,0.0,1538.6478271484375,1895.4371337890625,0.0,3460.72900390625,0.9066476821899414,1.0,0.0,3.0,1.0,0.0
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742531180381776,0.5252267122268677,0.4736859500408172,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.983902096748352,0.5441493391990662,0.5154774188995361,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624758124351501,0.3721241950988769,0.2615407109260559,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227092623710632,0.3199885189533233,0.305246353149414,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118682861328125,0.2038577646017074,0.9292954802513124,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,300.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589063167572021,0.4576979577541351,0.4576979577541351,1.0,1.0,-2.983994960784912,1.0175325870513916,1.9664623737335205,0.339318573474884,0.9058271646499634,0.9058271646499634,0.0,138.38540649414062,133.0,40835.88671875,0.0,2216.564208984375,1.0,280.9603881835937,283.62725830078125,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201489686965942,1.0,0.0,0.0,3.665030241012573,3.665054321289064,8.962896913544682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.84375,0.0,1548.3399658203125,1895.4371337890625,0.0,3590.533203125,0.9084833264350892,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745705723762512,0.5250205397605896,0.4735024571418762,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843786358833312,0.5442944765090942,0.5156173706054688,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629721403121948,0.372239351272583,0.2616216838359833,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231179118156433,0.3200401365756988,0.3052971363067627,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122312188148499,0.2038749456405639,0.9293805956840516,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,300.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588083863258362,0.4576281905174255,0.4576281905174255,1.0,1.0,-2.984203815460205,1.017459273338318,1.9667444229125977,0.3391975164413452,0.9059389233589172,0.9059389233589172,0.0,138.1639862060547,136.0,40847.82421875,0.0,2215.805419921875,1.0,280.9577331542969,283.6240234375,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207894206047058,1.0,0.0,0.0,3.665597915649414,3.6656219959259033,8.965673714556033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.01220703125,0.0,1549.0032958984375,1895.4371337890625,0.0,3596.44189453125,0.9086154103279114,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973845601081848,0.5214365124702454,0.4705777168273926,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986053705215454,0.5452184081077576,0.5167570114135742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647975325584412,0.3729694485664367,0.2622864246368408,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242771625518799,0.3200519680976867,0.3055092394351959,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130012512207031,0.2035714089870453,0.928833782672882,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,300.4563903808594,297.2292785644531,284.89080810546875,1.0,0.5582330226898193,0.456756055355072,0.456756055355072,1.0,1.0,-2.9824626445770264,1.0148398876190186,1.9676228761672967,0.336974173784256,0.9035457968711852,0.9035457968711852,0.0,137.48390197753906,139.0,41767.66796875,0.0,2209.28759765625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362049698829652,1.0,0.0,0.0,3.666884183883667,3.666908264160156,8.971967417892301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.5576171875,0.0,1551.913330078125,1895.4371337890625,0.0,3737.88134765625,0.9090278148651124,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973845601081848,0.5214365124702454,0.4705777168273926,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986053705215454,0.5452184081077576,0.5167570114135742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647975325584412,0.3729694485664367,0.2622864246368408,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242771625518799,0.3200519680976867,0.3055092394351959,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130012512207031,0.2035714089870453,0.928833782672882,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,300.4563903808594,297.2292785644531,284.89080810546875,1.0,0.5582330226898193,0.456756055355072,0.456756055355072,1.0,1.0,-2.9824626445770264,1.0148398876190186,1.9676228761672967,0.336974173784256,0.9035457968711852,0.9035457968711852,0.0,137.48390197753906,139.0,41767.66796875,0.0,2209.28759765625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362049698829652,1.0,0.0,0.0,3.666884183883667,3.666908264160156,8.971967417892301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.5576171875,0.0,1551.913330078125,1895.4371337890625,0.0,3737.88134765625,0.9090278148651124,1.0,0.0,3.0,1.0,0.0
12228900,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971369445323944,0.5193786025047302,0.4688955247402191,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849909543991088,0.5453734397888184,0.517055332660675,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637271523475647,0.3730979561805725,0.262467473745346,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230557441711426,0.3198125660419464,0.3054036200046539,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116411924362183,0.2031908482313156,0.9276396036148072,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,300.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582143664360046,0.4563199877738952,0.4563199877738952,1.0,1.0,-2.979457139968872,1.01269793510437,1.966759204864502,0.3354840278625488,0.9007422924041748,0.9007422924041748,0.0,138.07266235351562,139.0,42553.99609375,0.0,2207.005615234375,1.0,280.4008483886719,283.195556640625,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944663107395172,1.0,0.0,0.0,3.664332389831543,3.664356470108032,8.959484603110468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.19384765625,0.0,1550.0576171875,1895.4371337890625,0.0,3814.75830078125,0.9085099697113036,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.967634916305542,0.5171641707420349,0.4669710993766784,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.982861340045929,0.545344889163971,0.5171136260032654,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615818619728088,0.373087614774704,0.2625145614147186,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208519816398621,0.3194266855716705,0.3051285147666931,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092851996421814,0.2026719003915786,0.9257676005363464,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,300.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582415461540222,0.4559139907360077,0.4559139907360077,1.0,1.0,-2.97469162940979,1.0099328756332395,1.9647587537765503,0.3337608575820923,0.8984538912773132,0.8984538912773132,0.0,139.13140869140625,142.0,42587.28125,0.0,2204.027587890625,1.0,280.3580322265625,283.14288330078125,291.92901611328125,294.69854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475637078285216,1.0,0.0,0.0,3.658968925476074,3.658993005752564,8.933275239542127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.025390625,0.0,1544.91748046875,1895.4371337890625,0.0,3840.98779296875,0.9074229598045348,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623705744743348,0.5150831937789917,0.4645153284072876,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803085923194884,0.5469245314598083,0.518152117729187,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592212796211243,0.37444868683815,0.2631891667842865,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180134892463684,0.31965172290802,0.3050850331783294,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187889099121,0.2022785246372223,0.9232808351516724,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,300.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587816834449768,0.4551019966602325,0.4551019966602325,1.0,1.0,-2.9707438945770264,1.0066051483154297,1.9641388654708865,0.3310637176036834,0.8988733887672424,0.8988733887672424,0.0,140.76217651367188,145.0,41681.61328125,0.0,2205.400634765625,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326999187469482,1.0,0.0,0.0,3.6533515453338623,3.653375625610352,8.905867616704199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.18896484375,0.0,1537.85693359375,1895.4371337890625,0.0,3705.86376953125,0.9061266779899596,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623705744743348,0.5150831937789917,0.4645153284072876,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803085923194884,0.5469245314598083,0.518152117729187,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592212796211243,0.37444868683815,0.2631891667842865,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180134892463684,0.31965172290802,0.3050850331783294,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187889099121,0.2022785246372223,0.9232808351516724,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,300.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587816834449768,0.4551019966602325,0.4551019966602325,1.0,1.0,-2.9707438945770264,1.0066051483154297,1.9641388654708865,0.3310637176036834,0.8988733887672424,0.8988733887672424,0.0,140.76217651367188,145.0,41681.61328125,0.0,2205.400634765625,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326999187469482,1.0,0.0,0.0,3.6533515453338623,3.653375625610352,8.905867616704199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.18896484375,0.0,1537.85693359375,1895.4371337890625,0.0,3705.86376953125,0.9061266779899596,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606618881225586,0.5147652626037598,0.4639609754085541,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806257486343384,0.5499905943870544,0.5207691192626953,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599076271057129,0.377111405134201,0.2648714184761047,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178648352622986,0.3209481835365295,0.3061148226261139,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947878837585,0.2027420252561569,0.9246050715446472,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,300.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603744983673096,0.4542900025844574,0.4542900025844574,1.0,1.0,-2.978065729141236,1.0076526403427124,1.970413088798523,0.3302991092205047,0.902301549911499,0.902301549911499,0.0,141.6987762451172,148.0,40901.91015625,0.0,2223.0234375,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916755199432373,1.0,0.0,0.0,3.655806541442871,3.65583062171936,8.91784111445304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.62060546875,0.0,1538.9969482421875,1895.4371337890625,0.0,3559.183837890625,0.9065381288528442,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606618881225586,0.5147652626037598,0.4639609754085541,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806257486343384,0.5499905943870544,0.5207691192626953,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599076271057129,0.377111405134201,0.2648714184761047,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178648352622986,0.3209481835365295,0.3061148226261139,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947878837585,0.2027420252561569,0.9246050715446472,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,300.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603744983673096,0.4542900025844574,0.4542900025844574,1.0,1.0,-2.978065729141236,1.0076526403427124,1.970413088798523,0.3302991092205047,0.902301549911499,0.902301549911499,0.0,141.6987762451172,148.0,40901.91015625,0.0,2223.0234375,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916755199432373,1.0,0.0,0.0,3.655806541442871,3.65583062171936,8.91784111445304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.62060546875,0.0,1538.9969482421875,1895.4371337890625,0.0,3559.183837890625,0.9065381288528442,1.0,0.0,3.0,1.0,0.0
