time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682968258857728,0.516691267490387,0.4654113054275512,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890341758728028,0.5560998916625977,0.5259772539138794,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697629570960999,0.3831621706485748,0.2686100900173187,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264383673667908,0.326058566570282,0.3101614415645599,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759629249573,0.2075707018375396,0.941741704940796,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,300.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643752217292786,0.4535701870918274,0.4535701870918274,1.0,1.0,-3.016000509262085,1.0207771062850952,1.9952234029769893,0.3346163332462311,0.9009547233581544,0.9009547233581544,0.0,139.8302764892578,151.0,42288.546875,0.0,2280.953125,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293225407600404,1.0,0.0,0.0,3.656141996383667,3.656166076660156,8.919477636482043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.59765625,0.0,1540.0535888671875,1895.4371337890625,0.0,3674.93017578125,0.9066526293754578,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682968258857728,0.516691267490387,0.4654113054275512,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890341758728028,0.5560998916625977,0.5259772539138794,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697629570960999,0.3831621706485748,0.2686100900173187,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264383673667908,0.326058566570282,0.3101614415645599,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759629249573,0.2075707018375396,0.941741704940796,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,300.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643752217292786,0.4535701870918274,0.4535701870918274,1.0,1.0,-3.016000509262085,1.0207771062850952,1.9952234029769893,0.3346163332462311,0.9009547233581544,0.9009547233581544,0.0,139.8302764892578,151.0,42288.546875,0.0,2280.953125,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293225407600404,1.0,0.0,0.0,3.656141996383667,3.656166076660156,8.919477636482043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.59765625,0.0,1540.0535888671875,1895.4371337890625,0.0,3674.93017578125,0.9066526293754578,1.0,0.0,3.0,1.0,0.0
12229380,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657815098762512,0.5151734352111816,0.4646620750427246,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989085614681244,0.5590232014656067,0.5293543338775635,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707823753356934,0.3863039314746856,0.2712269425392151,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271787762641907,0.3284484148025512,0.3129937052726745,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.2100062072277069,0.9552575945854188,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,300.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689882636070251,0.452850341796875,0.452850341796875,1.0,1.0,-3.0419793128967285,1.0291733741760254,2.012805938720703,0.337464839220047,0.897297203540802,0.897297203540802,0.0,141.88082885742188,154.0,43543.83203125,0.0,2338.60107421875,1.0,280.3581848144531,283.2110900878906,292.0595703125,294.8737487792969,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455268383026124,1.0,0.0,0.0,3.6501779556274414,3.65020203590393,8.890401659300551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.34228515625,0.0,1534.6849365234375,1895.4371337890625,0.0,3822.576171875,0.90542733669281,1.0,0.0,3.0,1.0,0.0
12229440,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657815098762512,0.5151734352111816,0.4646620750427246,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.989085614681244,0.5590232014656067,0.5293543338775635,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707823753356934,0.3863039314746856,0.2712269425392151,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271787762641907,0.3284484148025512,0.3129937052726745,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.2100062072277069,0.9552575945854188,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,300.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689882636070251,0.452850341796875,0.452850341796875,1.0,1.0,-3.0419793128967285,1.0291733741760254,2.012805938720703,0.337464839220047,0.897297203540802,0.897297203540802,0.0,141.88082885742188,154.0,43543.83203125,0.0,2338.60107421875,1.0,280.3581848144531,283.2110900878906,292.0595703125,294.8737487792969,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455268383026124,1.0,0.0,0.0,3.6501779556274414,3.65020203590393,8.890401659300551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.34228515625,0.0,1534.6849365234375,1895.4371337890625,0.0,3822.576171875,0.90542733669281,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.962421715259552,0.5147199034690857,0.4639858901500702,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873459935188292,0.5604962110519409,0.530592679977417,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.869278073310852,0.3878319859504699,0.2722187638282776,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256765007972717,0.3294403254985809,0.3139180243015289,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155414819717407,0.2108898609876632,0.9595351219177246,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,300.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711073279380798,0.4524904489517212,0.4524904489517212,1.0,1.0,-3.050099372863769,1.0314879417419434,2.018611431121826,0.3379419147968292,0.8984569311141968,0.8984569311141968,0.0,143.6549530029297,154.0,42856.16015625,0.0,2362.7060546875,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395164847373962,1.0,0.0,0.0,3.648155689239502,3.648179769515991,8.880553536982916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.3974609375,0.0,1531.8658447265625,1895.4371337890625,0.0,3768.047119140625,0.9049797058105468,1.0,0.0,3.0,1.0,0.0
12229560,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603437781333924,0.5148292779922485,0.4639473557472229,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865171909332277,0.5623667240142822,0.5322532653808594,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8688004612922668,0.3896789848804474,0.2734527885913849,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249911069869995,0.3306306004524231,0.3150159120559692,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.71517413854599,0.2118518650531768,0.9639449119567872,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,300.5460510253906,297.2840576171875,284.9820861816406,1.0,0.573285698890686,0.4517539441585541,0.4517539441585541,1.0,1.0,-3.060150384902954,1.0337302684783936,2.0264201164245605,0.3378910720348358,0.8992923498153687,0.8992923498153687,0.0,145.0858917236328,157.0,42897.2109375,0.0,2388.718994140625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064208984375,293.1499938964844,293.1499938964844,280.95001220703125,36016.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360058903694152,1.0,0.0,0.0,3.648640394210816,3.6486644744873047,8.882913107299828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.72314453125,0.0,1531.7783203125,1895.4371337890625,0.0,3736.065673828125,0.9050015211105348,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577909111976624,0.515825629234314,0.4646684527397156,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860470294952391,0.5667496919631958,0.536218523979187,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691666722297668,0.3939090669155121,0.2763092815876007,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247002959251404,0.3333854079246521,0.3175461888313293,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.2139682918787002,0.9733774065971376,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,300.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778535008430481,0.4502809643745422,0.4502809643745422,1.0,1.0,-3.083594560623169,1.0393391847610474,2.044255495071411,0.3382089734077453,0.9043840169906616,0.9043840169906616,0.0,147.57765197753906,160.0,42285.01171875,0.0,2445.54638671875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241440892219543,1.0,0.0,0.0,3.656440019607544,3.656464099884033,8.920931122702314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6181640625,0.0,1538.6229248046875,1895.4371337890625,0.0,3627.352294921875,0.9065837860107422,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577909111976624,0.515825629234314,0.4646684527397156,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860470294952391,0.5667496919631958,0.536218523979187,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691666722297668,0.3939090669155121,0.2763092815876007,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247002959251404,0.3333854079246521,0.3175461888313293,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.2139682918787002,0.9733774065971376,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,300.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778535008430481,0.4502809643745422,0.4502809643745422,1.0,1.0,-3.083594560623169,1.0393391847610474,2.044255495071411,0.3382089734077453,0.9043840169906616,0.9043840169906616,0.0,147.57765197753906,160.0,42285.01171875,0.0,2445.54638671875,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241440892219543,1.0,0.0,0.0,3.656440019607544,3.656464099884033,8.920931122702314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6181640625,0.0,1538.6229248046875,1895.4371337890625,0.0,3627.352294921875,0.9065837860107422,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525272250175476,0.5148438215255737,0.4645248353481293,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835911989212036,0.5696507096290588,0.5395677089691162,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674240112304688,0.3969601392745971,0.2788190841674804,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822594165802002,0.3352208137512207,0.3197210729122162,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137486338615417,0.2154061645269394,0.981541097164154,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,300.5576477050781,297.30401611328125,285.0399169921875,1.0,0.582343339920044,0.4488079845905304,0.4488079845905304,1.0,1.0,-3.1029093265533447,1.043278455734253,2.059630870819092,0.338019847869873,0.9042921662330629,0.9042921662330629,0.0,150.98834228515625,163.0,43439.734375,0.0,2500.1318359375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382246136665344,1.0,0.0,0.0,3.662450075149536,3.6624741554260254,8.950281653596903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.47216796875,0.0,1546.0,1895.4371337890625,0.0,3756.2890625,0.9079596996307372,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525272250175476,0.5148438215255737,0.4645248353481293,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835911989212036,0.5696507096290588,0.5395677089691162,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674240112304688,0.3969601392745971,0.2788190841674804,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822594165802002,0.3352208137512207,0.3197210729122162,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137486338615417,0.2154061645269394,0.981541097164154,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,300.5576477050781,297.30401611328125,285.0399169921875,1.0,0.582343339920044,0.4488079845905304,0.4488079845905304,1.0,1.0,-3.1029093265533447,1.043278455734253,2.059630870819092,0.338019847869873,0.9042921662330629,0.9042921662330629,0.0,150.98834228515625,163.0,43439.734375,0.0,2500.1318359375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382246136665344,1.0,0.0,0.0,3.662450075149536,3.6624741554260254,8.950281653596903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.47216796875,0.0,1546.0,1895.4371337890625,0.0,3756.2890625,0.9079596996307372,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425960183143616,0.5121723413467407,0.4625847339630127,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775503277778624,0.5709549784660339,0.5412631630897522,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621132969856262,0.3987405598163605,0.2803578972816467,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172669410705566,0.3359015583992004,0.3207649290561676,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708917498588562,0.2158596664667129,0.9853782653808594,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,300.5453796386719,297.2921142578125,284.857177734375,1.0,0.585966944694519,0.4475193917751312,0.4475193917751312,1.0,1.0,-3.1103436946868896,1.043050765991211,2.0672929286956787,0.3362614214420318,0.901528775691986,0.901528775691986,0.0,155.63943481445312,166.0,44522.84765625,0.0,2539.030517578125,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.0488586425781,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529662728309632,1.0,0.0,0.0,3.661423683166504,3.661447763442993,8.945266358750814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.03369140625,0.0,1546.243896484375,1895.4371337890625,0.0,3889.644775390625,0.9078492522239684,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425960183143616,0.5121723413467407,0.4625847339630127,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775503277778624,0.5709549784660339,0.5412631630897522,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621132969856262,0.3987405598163605,0.2803578972816467,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172669410705566,0.3359015583992004,0.3207649290561676,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708917498588562,0.2158596664667129,0.9853782653808594,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,300.5453796386719,297.2921142578125,284.857177734375,1.0,0.585966944694519,0.4475193917751312,0.4475193917751312,1.0,1.0,-3.1103436946868896,1.043050765991211,2.0672929286956787,0.3362614214420318,0.901528775691986,0.901528775691986,0.0,155.63943481445312,166.0,44522.84765625,0.0,2539.030517578125,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.0488586425781,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529662728309632,1.0,0.0,0.0,3.661423683166504,3.661447763442993,8.945266358750814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.03369140625,0.0,1546.243896484375,1895.4371337890625,0.0,3889.644775390625,0.9078492522239684,1.0,0.0,3.0,1.0,0.0
12229980,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931613564491272,0.5088908076286316,0.4599442183971405,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704544544219972,0.5714910626411438,0.5421007871627808,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561887741088867,0.3999430537223816,0.2814107537269592,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111020922660828,0.3359546363353729,0.3211257457733154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029728293418884,0.2156995832920074,0.9861405491828918,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,300.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887195467948914,0.4462307691574096,0.4462307691574096,1.0,1.0,-3.110797882080078,1.0401555299758911,2.070642471313477,0.3333389163017273,0.8964110016822815,0.8964110016822815,0.0,160.36346435546875,169.0,45618.4921875,0.0,2564.990478515625,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647584557533264,1.0,0.0,0.0,3.651962757110596,3.651986837387085,8.899098133952066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0107421875,0.0,1537.38916015625,1895.4371337890625,0.0,3994.88818359375,0.905885934829712,1.0,0.0,3.0,1.0,0.0
12230040,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931613564491272,0.5088908076286316,0.4599442183971405,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704544544219972,0.5714910626411438,0.5421007871627808,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561887741088867,0.3999430537223816,0.2814107537269592,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111020922660828,0.3359546363353729,0.3211257457733154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029728293418884,0.2156995832920074,0.9861405491828918,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,300.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887195467948914,0.4462307691574096,0.4462307691574096,1.0,1.0,-3.110797882080078,1.0401555299758911,2.070642471313477,0.3333389163017273,0.8964110016822815,0.8964110016822815,0.0,160.36346435546875,169.0,45618.4921875,0.0,2564.990478515625,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647584557533264,1.0,0.0,0.0,3.651962757110596,3.651986837387085,8.899098133952066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0107421875,0.0,1537.38916015625,1895.4371337890625,0.0,3994.88818359375,0.905885934829712,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269652962684632,0.5079408884048462,0.4587735533714294,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674460887908936,0.5722101330757141,0.542547881603241,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538721799850464,0.4009391665458679,0.2819684147834778,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084776997566223,0.3362218141555786,0.3212750256061554,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004177570343018,0.2157346904277801,0.9861401915550232,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,300.5207214355469,297.2709045410156,284.8133239746094,1.0,0.589889407157898,0.4455864727497101,0.4455864727497101,1.0,1.0,-3.1107711791992188,1.038614273071289,2.0721569061279297,0.3317378759384155,0.8966587781906128,0.8966587781906128,0.0,162.3863525390625,169.0,44686.81640625,0.0,2575.689208984375,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570249319076538,1.0,0.0,0.0,3.6475019454956055,3.647526025772095,8.877371442395088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.37890625,0.0,1532.0570068359375,1895.4371337890625,0.0,3926.021728515625,0.9049105048179626,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244307279586792,0.5076503157615662,0.458338975906372,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660986661911012,0.5734763741493225,0.5435793399810791,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.853091835975647,0.402403175830841,0.2828904986381531,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072559237480164,0.3368547856807709,0.3217773735523224,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991797685623169,0.2160384505987167,0.9872148036956788,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,300.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911775827407837,0.4451201260089874,0.4451201260089874,1.0,1.0,-3.1144864559173584,1.0388925075531006,2.075593948364258,0.3311168849468231,0.8965796828269958,0.8965796828269958,0.0,163.75132751464844,172.0,44610.6171875,0.0,2590.151123046875,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517883062362672,1.0,0.0,0.0,3.645103454589844,3.645127296447754,8.86569921476621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.94921875,0.0,1528.9365234375,1895.4371337890625,0.0,3879.05810546875,0.9043062925338744,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220967888832092,0.5080519318580627,0.4584688544273376,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.965690553188324,0.5769363045692444,0.5465914011001587,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853602945804596,0.4061427712440491,0.2853424549102783,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068286180496216,0.3388143181800842,0.3234597444534302,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986715197563171,0.2172216922044754,0.9919006824493408,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,300.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942057371139526,0.4441874325275421,0.4441874325275421,1.0,1.0,-3.12885856628418,1.042121171951294,2.0867373943328857,0.3310753107070923,0.8996999263763428,0.8996999263763428,0.0,165.7109375,175.0,43747.546875,0.0,2628.645751953125,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937110722064972,1.0,0.0,0.0,3.646336078643799,3.646359920501709,8.871696763890213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.408203125,0.0,1528.70166015625,1895.4371337890625,0.0,3746.140869140625,0.904442310333252,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220967888832092,0.5080519318580627,0.4584688544273376,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.965690553188324,0.5769363045692444,0.5465914011001587,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853602945804596,0.4061427712440491,0.2853424549102783,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068286180496216,0.3388143181800842,0.3234597444534302,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986715197563171,0.2172216922044754,0.9919006824493408,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,300.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942057371139526,0.4441874325275421,0.4441874325275421,1.0,1.0,-3.12885856628418,1.042121171951294,2.0867373943328857,0.3310753107070923,0.8996999263763428,0.8996999263763428,0.0,165.7109375,175.0,43747.546875,0.0,2628.645751953125,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937110722064972,1.0,0.0,0.0,3.646336078643799,3.646359920501709,8.871696763890213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.408203125,0.0,1528.70166015625,1895.4371337890625,0.0,3746.140869140625,0.904442310333252,1.0,0.0,3.0,1.0,0.0
12230340,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214112162590028,0.5092102885246277,0.459384560585022,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666811227798462,0.5811530947685242,0.5504170656204224,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554167747497559,0.4105751812458038,0.2883352637290954,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077159523963928,0.3413961827754974,0.3257903754711151,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995459794998169,0.2189721018075943,0.9993072152137756,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,300.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979122519493103,0.4432547092437744,0.4432547092437744,1.0,1.0,-3.149858236312866,1.0478280782699585,2.102030038833618,0.3320941627025604,0.9057387113571168,0.9057387113571168,0.0,167.37527465820312,178.0,43082.7421875,0.0,2679.01025390625,1.0,280.9418029785156,283.75341796875,292.1807861328125,294.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35685.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254155158996582,1.0,0.0,0.0,3.657334327697754,3.657358407974243,8.925296128836635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.44921875,0.0,1538.9825439453125,1895.4371337890625,0.0,3639.0498046875,0.9067263603210448,1.0,0.0,3.0,1.0,0.0
12230400,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214112162590028,0.5092102885246277,0.459384560585022,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666811227798462,0.5811530947685242,0.5504170656204224,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554167747497559,0.4105751812458038,0.2883352637290954,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077159523963928,0.3413961827754974,0.3257903754711151,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995459794998169,0.2189721018075943,0.9993072152137756,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,300.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979122519493103,0.4432547092437744,0.4432547092437744,1.0,1.0,-3.149858236312866,1.0478280782699585,2.102030038833618,0.3320941627025604,0.9057387113571168,0.9057387113571168,0.0,167.37527465820312,178.0,43082.7421875,0.0,2679.01025390625,1.0,280.9418029785156,283.75341796875,292.1807861328125,294.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35685.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254155158996582,1.0,0.0,0.0,3.657334327697754,3.657358407974243,8.925296128836635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.44921875,0.0,1538.9825439453125,1895.4371337890625,0.0,3639.0498046875,0.9067263603210448,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176175594329834,0.5083032846450806,0.4592978954315185,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650890231132508,0.5837618708610535,0.5534993410110474,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549858927726746,0.4137491583824157,0.290927916765213,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.806516706943512,0.3430476486682892,0.3277793824672699,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986310482025146,0.2201481461524963,1.0061326026916504,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,300.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017792820930481,0.4420134127140045,0.4420134127140045,1.0,1.0,-3.167189121246338,1.051361083984375,2.115828275680542,0.3320023417472839,0.9065564870834352,0.9065564870834352,0.0,170.2874755859375,181.0,44220.1953125,0.0,2729.334228515625,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398936629295348,1.0,0.0,0.0,3.666797876358032,3.6668219566345215,8.971545071290166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.42333984375,0.0,1550.1724853515625,1895.4371337890625,0.0,3771.477783203125,0.9088695645332336,1.0,0.0,3.0,1.0,0.0
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176175594329834,0.5083032846450806,0.4592978954315185,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650890231132508,0.5837618708610535,0.5534993410110474,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549858927726746,0.4137491583824157,0.290927916765213,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.806516706943512,0.3430476486682892,0.3277793824672699,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986310482025146,0.2201481461524963,1.0061326026916504,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,300.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017792820930481,0.4420134127140045,0.4420134127140045,1.0,1.0,-3.167189121246338,1.051361083984375,2.115828275680542,0.3320023417472839,0.9065564870834352,0.9065564870834352,0.0,170.2874755859375,181.0,44220.1953125,0.0,2729.334228515625,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398936629295348,1.0,0.0,0.0,3.666797876358032,3.6668219566345215,8.971545071290166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.42333984375,0.0,1550.1724853515625,1895.4371337890625,0.0,3771.477783203125,0.9088695645332336,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096761345863342,0.5057545900344849,0.4574432969093323,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596444964408876,0.5847700238227844,0.554901123046875,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512720465660095,0.4156777858734131,0.2925530672073364,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435624837875366,0.3286492526531219,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946278214454651,0.2204062491655349,1.0089696645736694,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,300.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049338579177856,0.4407720863819122,0.4407720863819122,1.0,1.0,-3.1730659008026123,1.0505186319351196,2.122547149658203,0.3300221264362335,0.904832363128662,0.904832363128662,0.0,174.60784912109375,184.0,45424.3515625,0.0,2764.56591796875,1.0,280.35809326171875,283.3192443847656,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550412893295288,1.0,0.0,0.0,3.669678211212158,3.669702291488648,8.985645081338589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.71435546875,0.0,1554.7069091796875,1895.4371337890625,0.0,3908.262451171875,0.9096245765686036,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096761345863342,0.5057545900344849,0.4574432969093323,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596444964408876,0.5847700238227844,0.554901123046875,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512720465660095,0.4156777858734131,0.2925530672073364,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435624837875366,0.3286492526531219,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946278214454651,0.2204062491655349,1.0089696645736694,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,300.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049338579177856,0.4407720863819122,0.4407720863819122,1.0,1.0,-3.1730659008026123,1.0505186319351196,2.122547149658203,0.3300221264362335,0.904832363128662,0.904832363128662,0.0,174.60784912109375,184.0,45424.3515625,0.0,2764.56591796875,1.0,280.35809326171875,283.3192443847656,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550412893295288,1.0,0.0,0.0,3.669678211212158,3.669702291488648,8.985645081338589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.71435546875,0.0,1554.7069091796875,1895.4371337890625,0.0,3908.262451171875,0.9096245765686036,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9055731296539308,0.5042336583137512,0.456286758184433,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565225839614868,0.5849667191505432,0.5552983283996582,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491536974906921,0.4164157807826996,0.2932003736495971,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994569540023804,0.3435746133327484,0.3288398087024688,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.692259669303894,0.2203088402748108,1.0093214511871338,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,300.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062315702438354,0.4401514232158661,0.4401514232158661,1.0,1.0,-3.173586368560791,1.0491821765899658,2.1244044303894043,0.3286279141902923,0.902475655078888,0.902475655078888,0.0,176.82452392578125,184.0,46415.5546875,0.0,2777.63037109375,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.42022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636496305465698,1.0,0.0,0.0,3.6682612895965576,3.668285608291626,8.978707342066627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32470703125,0.0,1554.02587890625,1895.4371337890625,0.0,3985.05126953125,0.9093543887138368,1.0,0.0,3.0,1.0,0.0
12230760,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013402462005616,0.5025686621665955,0.4548925459384918,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.953029453754425,0.5849812626838684,0.5554388165473938,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467868566513062,0.4170211851596832,0.293703019618988,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966083288192749,0.3434412777423858,0.3288447558879852,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895979046821594,0.2200749069452285,1.0089246034622192,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,300.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073248982429504,0.4395868480205536,0.4395868480205536,1.0,1.0,-3.17221474647522,1.0472612380981443,2.124953508377075,0.3270654678344726,0.9006449580192566,0.9006449580192566,0.0,179.1149444580078,187.0,46521.89453125,0.0,2787.25439453125,1.0,280.0579833984375,283.0949401855469,292.35162353515625,295.3619689941406,293.1499938964844,293.1499938964844,279.75,36160.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671871066093444,1.0,0.0,0.0,3.66435980796814,3.664383888244629,8.959618185144791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3623046875,0.0,1550.409423828125,1895.4371337890625,0.0,4016.38720703125,0.9085819721221924,1.0,0.0,3.0,1.0,0.0
12230820,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933714032173157,0.4990395903587341,0.4519861936569214,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.94623064994812,0.5847012400627136,0.5554596185684204,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423717617988586,0.4180313050746918,0.2945862412452698,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911281585693359,0.3429281413555145,0.3286226689815521,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843668818473816,0.2193661630153656,1.0069754123687744,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,300.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090736985206604,0.4384576976299286,0.4384576976299286,1.0,1.0,-3.1672005653381348,1.0425829887390137,2.124617576599121,0.3235838413238525,0.8940138220787048,0.8940138220787048,0.0,183.41717529296875,190.0,47526.7265625,0.0,2800.352294921875,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768971800804138,1.0,0.0,0.0,3.649507761001587,3.649531841278076,8.887137141755375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41748046875,0.0,1535.747314453125,1895.4371337890625,0.0,4101.6943359375,0.9054351449012756,1.0,0.0,3.0,1.0,0.0
12230880,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933714032173157,0.4990395903587341,0.4519861936569214,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.94623064994812,0.5847012400627136,0.5554596185684204,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423717617988586,0.4180313050746918,0.2945862412452698,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911281585693359,0.3429281413555145,0.3286226689815521,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843668818473816,0.2193661630153656,1.0069754123687744,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,300.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090736985206604,0.4384576976299286,0.4384576976299286,1.0,1.0,-3.1672005653381348,1.0425829887390137,2.124617576599121,0.3235838413238525,0.8940138220787048,0.8940138220787048,0.0,183.41717529296875,190.0,47526.7265625,0.0,2800.352294921875,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768971800804138,1.0,0.0,0.0,3.649507761001587,3.649531841278076,8.887137141755375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41748046875,0.0,1535.747314453125,1895.4371337890625,0.0,4101.6943359375,0.9054351449012756,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883352875709534,0.4976029992103576,0.4501942992210388,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422969222068788,0.5860223174095154,0.5562745928764343,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403249979019165,0.4204467833042145,0.2960054874420166,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879123091697693,0.3433959484100342,0.3288306891918182,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811062693595886,0.2193010449409485,1.00605571269989,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,300.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107346415519714,0.4373285472393036,0.4373285472393036,1.0,1.0,-3.1668620109558105,1.039669632911682,2.127192497253418,0.3206129074096679,0.8926318287849426,0.8926318287849426,0.0,186.3896331787109,193.0,46426.7109375,0.0,2815.7568359375,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634503722190856,1.0,0.0,0.0,3.636587858200073,3.636611700057984,8.824324027045805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.9951171875,0.0,1520.72021484375,1895.4371337890625,0.0,3983.282470703125,0.902515172958374,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883352875709534,0.4976029992103576,0.4501942992210388,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422969222068788,0.5860223174095154,0.5562745928764343,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403249979019165,0.4204467833042145,0.2960054874420166,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879123091697693,0.3433959484100342,0.3288306891918182,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811062693595886,0.2193010449409485,1.00605571269989,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,300.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107346415519714,0.4373285472393036,0.4373285472393036,1.0,1.0,-3.1668620109558105,1.039669632911682,2.127192497253418,0.3206129074096679,0.8926318287849426,0.8926318287849426,0.0,186.3896331787109,193.0,46426.7109375,0.0,2815.7568359375,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634503722190856,1.0,0.0,0.0,3.636587858200073,3.636611700057984,8.824324027045805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.9951171875,0.0,1520.72021484375,1895.4371337890625,0.0,3983.282470703125,0.902515172958374,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.886817991733551,0.4978080093860626,0.4501443207263946,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421166181564332,0.5888922214508057,0.5587149262428284,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841212809085846,0.4241930246353149,0.2984509468078613,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876737117767334,0.3449859619140625,0.3301477432250976,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.680672287940979,0.2201541662216186,1.009166955947876,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,300.4082946777344,297.25946044921875,284.9425048828125,1.0,0.6131209135055542,0.4364998638629913,0.4364998638629913,1.0,1.0,-3.177990436553955,1.0417540073394775,2.136236429214477,0.3201549351215362,0.8941311240196228,0.8941311240196228,0.0,188.03726196289065,196.0,45442.6640625,0.0,2847.44970703125,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.1699523925781,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488640427589417,1.0,0.0,0.0,3.6314196586608887,3.631443500518799,8.799260626801697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7880859375,0.0,1513.48583984375,1895.4371337890625,0.0,3852.72265625,0.9012268781661988,1.0,0.0,3.0,1.0,0.0
