time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.886817991733551,0.4978080093860626,0.4501443207263946,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421166181564332,0.5888922214508057,0.5587149262428284,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841212809085846,0.4241930246353149,0.2984509468078613,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876737117767334,0.3449859619140625,0.3301477432250976,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.680672287940979,0.2201541662216186,1.009166955947876,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,300.4082946777344,297.25946044921875,284.9425048828125,1.0,0.6131209135055542,0.4364998638629913,0.4364998638629913,1.0,1.0,-3.177990436553955,1.0417540073394775,2.136236429214477,0.3201549351215362,0.8941311240196228,0.8941311240196228,0.0,188.03726196289065,196.0,45442.6640625,0.0,2847.44970703125,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.1699523925781,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488640427589417,1.0,0.0,0.0,3.6314196586608887,3.631443500518799,8.799260626801697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7880859375,0.0,1513.48583984375,1895.4371337890625,0.0,3852.72265625,0.9012268781661988,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863681554794312,0.4987100660800934,0.4508445262908935,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431116580963136,0.5925000309944153,0.5619751214981079,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430551886558533,0.4286103546619415,0.301435649394989,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684801101685,0.3471933305263519,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813659071922302,0.221587061882019,1.0151405334472656,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,300.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162701845169067,0.4356711506843567,0.4356711506843567,1.0,1.0,-3.1958978176116943,1.0463677644729614,2.1495301723480225,0.3207776248455047,0.8983458280563354,0.8983458280563354,0.0,189.5300445556641,199.0,44561.484375,0.0,2892.53173828125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367409944534302,1.0,0.0,0.0,3.635704517364502,3.635728359222412,8.820038601697888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.19873046875,0.0,1516.3226318359375,1895.4371337890625,0.0,3742.77001953125,0.9020116329193116,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863681554794312,0.4987100660800934,0.4508445262908935,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431116580963136,0.5925000309944153,0.5619751214981079,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430551886558533,0.4286103546619415,0.301435649394989,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684801101685,0.3471933305263519,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813659071922302,0.221587061882019,1.0151405334472656,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,300.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162701845169067,0.4356711506843567,0.4356711506843567,1.0,1.0,-3.1958978176116943,1.0463677644729614,2.1495301723480225,0.3207776248455047,0.8983458280563354,0.8983458280563354,0.0,189.5300445556641,199.0,44561.484375,0.0,2892.53173828125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367409944534302,1.0,0.0,0.0,3.635704517364502,3.635728359222412,8.820038601697888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.19873046875,0.0,1516.3226318359375,1895.4371337890625,0.0,3742.77001953125,0.9020116329193116,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861282467842102,0.4993020296096802,0.4512959420681,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435872435569764,0.5944501161575317,0.5637332797050476,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439828753471375,0.4309682846069336,0.303024560213089,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888932228088379,0.3484306335449219,0.3332460224628448,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.6817986369132996,0.2224384546279907,1.0187784433364868,285.28814697265625,284.95001220703125,300.7064208984375,289.4042358398437,300.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180777549743652,0.4352568089962005,0.4352568089962005,1.0,1.0,-3.20618224143982,1.0491580963134766,2.1570241451263428,0.3212916851043701,0.902018904685974,0.902018904685974,0.0,190.4040679931641,199.0,43715.5703125,0.0,2918.713134765625,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292562007904052,1.0,0.0,0.0,3.6415090560913086,3.6415328979492174,8.848223274071643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.57666015625,0.0,1521.625244140625,1895.4371337890625,0.0,3674.321533203125,0.9032392501831056,1.0,0.0,3.0,1.0,0.0
12231360,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861375451087952,0.5000156164169312,0.4519500136375427,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443079829216005,0.5965160727500916,0.5656751394271851,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.845119297504425,0.4334418177604675,0.3047409057617187,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895253896713257,0.3497665524482727,0.3344990909099579,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824468374252319,0.2233836650848388,1.022952675819397,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,300.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200506091117859,0.4346261024475097,0.4346261024475097,1.0,1.0,-3.217891216278076,1.0519574880599976,2.165933609008789,0.3214969336986542,0.9052518606185912,0.9052518606185912,0.0,191.24819946289065,202.0,43764.21484375,0.0,2947.874755859375,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266496300697328,1.0,0.0,0.0,3.6501235961914062,3.650147676467896,8.890136768968659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.20654296875,0.0,1530.2701416015625,1895.4371337890625,0.0,3650.39404296875,0.9050498008728028,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833591938018799,0.4992853105068207,0.4520016610622406,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427638053894044,0.5988335013389587,0.568497359752655,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450911045074463,0.436922550201416,0.3075568079948425,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885529398918152,0.3513231873512268,0.3364142775535583,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817810535430908,0.224520668387413,1.029684066772461,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,300.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239004135131836,0.4333646893501282,0.4333646893501282,1.0,1.0,-3.23514461517334,1.0551409721374512,2.1800036430358887,0.3210916519165039,0.9072015285491944,0.9072015285491944,0.0,194.31838989257807,205.0,45086.484375,0.0,3001.25830078125,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417336583137512,1.0,0.0,0.0,3.663478136062622,3.6635022163391113,8.955307180258387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.517578125,0.0,1545.65478515625,1895.4371337890625,0.0,3788.19677734375,0.9080544114112854,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833591938018799,0.4992853105068207,0.4520016610622406,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427638053894044,0.5988335013389587,0.568497359752655,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450911045074463,0.436922550201416,0.3075568079948425,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885529398918152,0.3513231873512268,0.3364142775535583,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817810535430908,0.224520668387413,1.029684066772461,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,300.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239004135131836,0.4333646893501282,0.4333646893501282,1.0,1.0,-3.23514461517334,1.0551409721374512,2.1800036430358887,0.3210916519165039,0.9072015285491944,0.9072015285491944,0.0,194.31838989257807,205.0,45086.484375,0.0,3001.25830078125,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417336583137512,1.0,0.0,0.0,3.663478136062622,3.6635022163391113,8.955307180258387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.517578125,0.0,1545.65478515625,1895.4371337890625,0.0,3788.19677734375,0.9080544114112854,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877334713935852,0.4969070553779602,0.4503165781497955,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.93757164478302,0.5994872450828552,0.5695927739143372,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422867655754089,0.4391130208969116,0.3093772530555725,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.784745991230011,0.3516968786716461,0.3371703624725342,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784256100654602,0.2246990352869033,1.032243013381958,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,300.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269791126251221,0.4321032762527466,0.4321032762527466,1.0,1.0,-3.240621328353882,1.0539302825927734,2.1866912841796875,0.3188541531562805,0.9065243601799012,0.9065243601799012,0.0,198.76336669921875,208.0,46310.60546875,0.0,3037.513427734375,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575560092926024,1.0,0.0,0.0,3.670543670654297,3.670567750930786,8.98988389508304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.669921875,0.0,1554.83447265625,1895.4371337890625,0.0,3930.77001953125,0.9097414016723632,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877334713935852,0.4969070553779602,0.4503165781497955,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.93757164478302,0.5994872450828552,0.5695927739143372,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422867655754089,0.4391130208969116,0.3093772530555725,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.784745991230011,0.3516968786716461,0.3371703624725342,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784256100654602,0.2246990352869033,1.032243013381958,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,300.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269791126251221,0.4321032762527466,0.4321032762527466,1.0,1.0,-3.240621328353882,1.0539302825927734,2.1866912841796875,0.3188541531562805,0.9065243601799012,0.9065243601799012,0.0,198.76336669921875,208.0,46310.60546875,0.0,3037.513427734375,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575560092926024,1.0,0.0,0.0,3.670543670654297,3.670567750930786,8.98988389508304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.669921875,0.0,1554.83447265625,1895.4371337890625,0.0,3930.77001953125,0.9097414016723632,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705340623855591,0.4938412308692932,0.4478857517242431,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312942028045654,0.5992780327796936,0.5697548389434814,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387327194213867,0.4406720399856567,0.3106867372989654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800615429878235,0.3513901829719543,0.3372054100036621,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740884184837341,0.2242504954338073,1.03173565864563,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,300.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292398571968079,0.4308812618255615,0.4308812618255615,1.0,1.0,-3.2389063835144043,1.0501477718353271,2.188758850097656,0.3155873417854309,0.9033372402191162,0.9033372402191162,0.0,203.3801727294922,211.0,47416.33203125,0.0,3059.379638671875,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970063090324402,1.0,0.0,0.0,3.669532299041748,3.669556617736816,8.984931127997697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.64111328125,0.0,1555.34326171875,1895.4371337890625,0.0,4041.76416015625,0.9096596240997314,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705340623855591,0.4938412308692932,0.4478857517242431,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312942028045654,0.5992780327796936,0.5697548389434814,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387327194213867,0.4406720399856567,0.3106867372989654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800615429878235,0.3513901829719543,0.3372054100036621,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740884184837341,0.2242504954338073,1.03173565864563,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,300.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292398571968079,0.4308812618255615,0.4308812618255615,1.0,1.0,-3.2389063835144043,1.0501477718353271,2.188758850097656,0.3155873417854309,0.9033372402191162,0.9033372402191162,0.0,203.3801727294922,211.0,47416.33203125,0.0,3059.379638671875,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970063090324402,1.0,0.0,0.0,3.669532299041748,3.669556617736816,8.984931127997697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.64111328125,0.0,1555.34326171875,1895.4371337890625,0.0,4041.76416015625,0.9096596240997314,1.0,0.0,3.0,1.0,0.0
12231780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638294339179993,0.4904098212718963,0.4450758993625641,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924952507019043,0.5985423922538757,0.5693625807762146,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351761102676392,0.4418717920780182,0.311709463596344,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506698608398437,0.3367983400821686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695297360420227,0.223404660820961,1.0292174816131592,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,300.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308217644691467,0.4296592473983764,0.4296592473983764,1.0,1.0,-3.2327725887298584,1.044735074043274,2.188037633895874,0.3116425275802612,0.8976600766181946,0.8976600766181946,0.0,207.75735473632807,214.0,48427.06640625,0.0,3070.403564453125,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800320267677308,1.0,0.0,0.0,3.659128427505493,3.6591525077819824,8.93405399438052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6376953125,0.0,1545.5853271484375,1895.4371337890625,0.0,4129.001953125,0.9075032472610474,1.0,0.0,3.0,1.0,0.0
12231840,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638294339179993,0.4904098212718963,0.4450758993625641,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924952507019043,0.5985423922538757,0.5693625807762146,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351761102676392,0.4418717920780182,0.311709463596344,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878069877625,0.3506698608398437,0.3367983400821686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695297360420227,0.223404660820961,1.0292174816131592,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,300.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308217644691467,0.4296592473983764,0.4296592473983764,1.0,1.0,-3.2327725887298584,1.044735074043274,2.188037633895874,0.3116425275802612,0.8976600766181946,0.8976600766181946,0.0,207.75735473632807,214.0,48427.06640625,0.0,3070.403564453125,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800320267677308,1.0,0.0,0.0,3.659128427505493,3.6591525077819824,8.93405399438052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6376953125,0.0,1545.5853271484375,1895.4371337890625,0.0,4129.001953125,0.9075032472610474,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610626459121704,0.4893927872180938,0.4438488781452179,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223916530609132,0.5986933708190918,0.5692490339279175,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338608741760254,0.4429477155208587,0.3122955560684204,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733305096626282,0.3506093025207519,0.3366160988807678,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675981283187866,0.223156452178955,1.0278451442718506,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,300.29669189453125,297.2409973144531,284.77032470703125,1.0,0.6314784288406372,0.4290482401847839,0.4290482401847839,1.0,1.0,-3.229988813400269,1.042140245437622,2.1878485679626465,0.309608519077301,0.897588312625885,0.897588312625885,0.0,209.58624267578125,214.0,47425.37890625,0.0,3074.530517578125,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722912311553956,1.0,0.0,0.0,3.653902769088745,3.6539268493652335,8.90855460511375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.40869140625,0.0,1539.4654541015625,1895.4371337890625,0.0,4061.362060546875,0.9063640832901,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596205711364746,0.4890227317810058,0.4433437883853912,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921305537223816,0.5994315147399902,0.5697668790817261,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336576819419861,0.4445246160030365,0.313285231590271,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.772460401058197,0.3509435951709747,0.3368221223354339,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666481494903564,0.2232045829296112,1.0277026891708374,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,300.2909240722656,297.2421264648437,284.8108215332031,1.0,0.632300615310669,0.4286458492279053,0.4286458492279053,1.0,1.0,-3.231262922286988,1.0415414571762085,2.1897215843200684,0.3086593151092529,0.8971510529518127,0.8971510529518127,0.0,210.7592010498047,217.0,47298.86328125,0.0,3083.748779296875,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672496914863586,1.0,0.0,0.0,3.650508165359497,3.6505322456359854,8.892010328054312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.4208984375,0.0,1535.3131103515625,1895.4371337890625,0.0,4016.9404296875,0.9055461287498474,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583874106407166,0.489249438047409,0.44331955909729,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210551977157592,0.6019015908241272,0.5718280076980591,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347036242485046,0.4485256671905517,0.3159062564373016,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223401069641,0.3523533642292022,0.3379688262939453,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662171483039856,0.2239251583814621,1.0302284955978394,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,300.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345010995864868,0.4278410673141479,0.4278410673141479,1.0,1.0,-3.241269588470459,1.0431416034698486,2.1981279850006104,0.3079691231250763,0.8994500041007996,0.8994500041007996,0.0,212.41734313964844,220.0,46284.5703125,0.0,3114.5146484375,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378200531006,1.0,0.0,0.0,3.649238109588623,3.649262189865112,8.88582405877969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.54736328125,0.0,1532.443115234375,1895.4371337890625,0.0,3893.34423828125,0.9051370024681092,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583874106407166,0.489249438047409,0.44331955909729,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210551977157592,0.6019015908241272,0.5718280076980591,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347036242485046,0.4485256671905517,0.3159062564373016,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722223401069641,0.3523533642292022,0.3379688262939453,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662171483039856,0.2239251583814621,1.0302284955978394,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,300.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345010995864868,0.4278410673141479,0.4278410673141479,1.0,1.0,-3.241269588470459,1.0431416034698486,2.1981279850006104,0.3079691231250763,0.8994500041007996,0.8994500041007996,0.0,212.41734313964844,220.0,46284.5703125,0.0,3114.5146484375,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378200531006,1.0,0.0,0.0,3.649238109588623,3.649262189865112,8.88582405877969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.54736328125,0.0,1532.443115234375,1895.4371337890625,0.0,3893.34423828125,0.9051370024681092,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580700755119324,0.4901617467403412,0.4440332055091858,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218850135803224,0.605125904083252,0.5747273564338684,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.836591899394989,0.4532020688056946,0.319069504737854,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.3543881475925445,0.3397860527038574,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667938828468323,0.2252266108989715,1.0356206893920898,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,300.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374585032463074,0.4270362555980682,0.4270362555980682,1.0,1.0,-3.2580807209014893,1.047214150428772,2.210866451263428,0.308292031288147,0.9043973088264464,0.9043973088264464,0.0,213.92330932617188,223.0,45372.6875,0.0,3159.447509765625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418465495109558,1.0,0.0,0.0,3.656898021697998,3.6569221019744873,8.923166774366109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44091796875,0.0,1539.1802978515625,1895.4371337890625,0.0,3789.2216796875,0.9066890478134156,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580700755119324,0.4901617467403412,0.4440332055091858,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218850135803224,0.605125904083252,0.5747273564338684,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.836591899394989,0.4532020688056946,0.319069504737854,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074358940125,0.3543881475925445,0.3397860527038574,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667938828468323,0.2252266108989715,1.0356206893920898,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,300.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374585032463074,0.4270362555980682,0.4270362555980682,1.0,1.0,-3.2580807209014893,1.047214150428772,2.210866451263428,0.308292031288147,0.9043973088264464,0.9043973088264464,0.0,213.92330932617188,223.0,45372.6875,0.0,3159.447509765625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418465495109558,1.0,0.0,0.0,3.656898021697998,3.6569221019744873,8.923166774366109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44091796875,0.0,1539.1802978515625,1895.4371337890625,0.0,3789.2216796875,0.9066890478134156,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557979464530945,0.4891843795776367,0.4438290297985077,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204973578453064,0.6067593097686768,0.5768896341323853,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368292450904846,0.4565860629081726,0.3218085169792175,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555171191692352,0.3412744402885437,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661179065704346,0.225985586643219,1.0405290126800537,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,300.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406158208847046,0.4258781671524048,0.4258781671524048,1.0,1.0,-3.271435022354126,1.0490829944610596,2.2223520278930664,0.3074207603931427,0.904406726360321,0.904406726360321,0.0,216.73878479003903,226.0,46641.41015625,0.0,3204.4619140625,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553415775299072,1.0,0.0,0.0,3.662879228591919,3.662903308868408,8.952379175752867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0234375,0.0,1546.4744873046875,1895.4371337890625,0.0,3910.953369140625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557979464530945,0.4891843795776367,0.4438290297985077,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204973578453064,0.6067593097686768,0.5768896341323853,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368292450904846,0.4565860629081726,0.3218085169792175,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547318458557,0.3555171191692352,0.3412744402885437,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661179065704346,0.225985586643219,1.0405290126800537,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,300.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406158208847046,0.4258781671524048,0.4258781671524048,1.0,1.0,-3.271435022354126,1.0490829944610596,2.2223520278930664,0.3074207603931427,0.904406726360321,0.904406726360321,0.0,216.73878479003903,226.0,46641.41015625,0.0,3204.4619140625,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553415775299072,1.0,0.0,0.0,3.662879228591919,3.662903308868408,8.952379175752867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0234375,0.0,1546.4744873046875,1895.4371337890625,0.0,3910.953369140625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850831151008606,0.4866467714309692,0.4419827759265899,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159268736839294,0.6067605018615723,0.5773652791976929,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346666693687439,0.4587202370166778,0.3235793113708496,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.3555232584476471,0.3416686952114105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631920337677002,0.2258614003658294,1.0416405200958252,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,300.2587585449219,297.2586669921875,284.8651123046875,1.0,0.643115758895874,0.4247200787067413,0.4247200787067413,1.0,1.0,-3.2737371921539307,1.0468666553497314,2.226870536804199,0.3048665225505829,0.9017910361289978,0.9017910361289978,0.0,220.95269775390625,229.0,47802.49609375,0.0,3233.09765625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699301719665528,1.0,0.0,0.0,3.662141084671021,3.662165403366089,8.948772460826149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.07275390625,0.0,1546.9884033203125,1895.4371337890625,0.0,4040.593505859375,0.908004343509674,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850831151008606,0.4866467714309692,0.4419827759265899,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159268736839294,0.6067605018615723,0.5773652791976929,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346666693687439,0.4587202370166778,0.3235793113708496,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.3555232584476471,0.3416686952114105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631920337677002,0.2258614003658294,1.0416405200958252,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,300.2587585449219,297.2586669921875,284.8651123046875,1.0,0.643115758895874,0.4247200787067413,0.4247200787067413,1.0,1.0,-3.2737371921539307,1.0468666553497314,2.226870536804199,0.3048665225505829,0.9017910361289978,0.9017910361289978,0.0,220.95269775390625,229.0,47802.49609375,0.0,3233.09765625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699301719665528,1.0,0.0,0.0,3.662141084671021,3.662165403366089,8.948772460826149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.07275390625,0.0,1546.9884033203125,1895.4371337890625,0.0,4040.593505859375,0.908004343509674,1.0,0.0,3.0,1.0,0.0
12232500,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481229543685913,0.4851285815238952,0.4408280253410339,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133437871932985,0.60643470287323,0.5772815346717834,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333473801612854,0.4595564305782318,0.3242990374565124,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668775320053101,0.3552793264389038,0.341620922088623,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614219546318054,0.2255784124135971,1.0411622524261477,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,300.2484130859375,297.25018310546875,284.7215270996094,1.0,0.644102156162262,0.4241410493850708,0.4241410493850708,1.0,1.0,-3.272484064102173,1.0448802709579468,2.227603912353516,0.3032190799713135,0.8989781141281128,0.8989781141281128,0.0,223.1240692138672,229.0,48772.12109375,0.0,3242.457275390625,1.0,279.8009948730469,283.0049133300781,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782304763793944,1.0,0.0,0.0,3.6587982177734375,3.658822298049927,8.932441915021627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.80810546875,0.0,1544.18896484375,1895.4371337890625,0.0,4113.3232421875,0.9073063731193542,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451879620552063,0.4834715127944946,0.4394422769546509,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105087518692015,0.605920135974884,0.5769301056861877,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318064212799072,0.4602614939212799,0.3248681724071502,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647376656532288,0.3548921942710876,0.3413867652416229,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594149470329285,0.225163996219635,1.0399515628814695,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,300.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448937654495239,0.423628956079483,0.423628956079483,1.0,1.0,-3.2693448066711426,1.0423719882965088,2.226972818374634,0.3014644682407379,0.8966897130012512,0.8966897130012512,0.0,225.3726959228516,217.0,48846.87109375,0.0,3248.0546875,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.7323913574219,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816494584083556,1.0,0.0,0.0,3.652904987335205,3.6529290676116943,8.90369051376183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.88818359375,0.0,1538.3951416015625,1895.4371337890625,0.0,4143.044921875,0.9060920476913452,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470869064331055,0.4822328090667724,0.4376140832901001,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143258333206176,0.6066102385520935,0.5769003629684448,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359935879707336,0.4632204473018646,0.3264642655849457,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.767437219619751,0.3551738262176513,0.3411706686019897,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614316701889038,0.2250296920537948,1.037567377090454,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,300.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422218680381775,0.4226047694683075,0.4226047694683075,1.0,1.0,-3.265892744064331,1.0384187698364258,2.2274739742279053,0.2981925308704376,0.8966864943504333,0.8966864943504333,0.0,221.7679901123047,205.0,47696.34765625,0.0,3220.3408203125,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700701236724854,1.0,0.0,0.0,3.645951509475708,3.645975589752197,8.869825478541316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.201171875,0.0,1529.9141845703125,1895.4371337890625,0.0,4041.826416015625,0.9044973254203796,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470869064331055,0.4822328090667724,0.4376140832901001,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143258333206176,0.6066102385520935,0.5769003629684448,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359935879707336,0.4632204473018646,0.3264642655849457,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.767437219619751,0.3551738262176513,0.3411706686019897,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614316701889038,0.2250296920537948,1.037567377090454,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,300.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422218680381775,0.4226047694683075,0.4226047694683075,1.0,1.0,-3.265892744064331,1.0384187698364258,2.2274739742279053,0.2981925308704376,0.8966864943504333,0.8966864943504333,0.0,221.7679901123047,205.0,47696.34765625,0.0,3220.3408203125,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700701236724854,1.0,0.0,0.0,3.645951509475708,3.645975589752197,8.869825478541316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.201171875,0.0,1529.9141845703125,1895.4371337890625,0.0,4041.826416015625,0.9044973254203796,1.0,0.0,3.0,1.0,0.0
12232740,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855394721031189,0.4826007783412933,0.4373263716697693,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261988401412964,0.6088960766792297,0.5783746838569641,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.846254289150238,0.4675492644309997,0.3290058076381683,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565973937511444,0.341917872428894,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258147448301315,1.0384312868118286,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,300.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382160186767578,0.4215806126594543,0.4215806126594543,1.0,1.0,-3.272303819656372,1.0380386114120483,2.234265089035034,0.2963131964206695,0.899404764175415,0.899404764175415,0.0,212.9149169921875,193.0,46639.875,0.0,3185.103271484375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568676352500916,1.0,0.0,0.0,3.646448373794556,3.646472454071045,8.872243597579654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17236328125,0.0,1528.992919921875,1895.4371337890625,0.0,3924.614990234375,0.904480278491974,1.0,0.0,3.0,1.0,0.0
12232800,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855394721031189,0.4826007783412933,0.4373263716697693,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261988401412964,0.6088960766792297,0.5783746838569641,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.846254289150238,0.4675492644309997,0.3290058076381683,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760342359542847,0.3565973937511444,0.341917872428894,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258147448301315,1.0384312868118286,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,300.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382160186767578,0.4215806126594543,0.4215806126594543,1.0,1.0,-3.272303819656372,1.0380386114120483,2.234265089035034,0.2963131964206695,0.899404764175415,0.899404764175415,0.0,212.9149169921875,193.0,46639.875,0.0,3185.103271484375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568676352500916,1.0,0.0,0.0,3.646448373794556,3.646472454071045,8.872243597579654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17236328125,0.0,1528.992919921875,1895.4371337890625,0.0,3924.614990234375,0.904480278491974,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676601052284241,0.4836729764938354,0.4377142786979675,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428449273109436,0.6119661331176758,0.5806339383125305,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604928255081177,0.4725792109966278,0.3320473730564117,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883628606796265,0.3586715459823608,0.3432768583297729,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.227203369140625,1.0418657064437866,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,300.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338268518447876,0.4207152128219604,0.4207152128219604,1.0,1.0,-3.284903049468994,1.0402876138687134,2.244615316390991,0.2957280576229095,0.9046943783760072,0.9046943783760072,0.0,201.858642578125,181.0,45680.1015625,0.0,3150.9443359375,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945635199546814,1.0,0.0,0.0,3.655760526657105,3.6557846069335938,8.91761658294854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.92333984375,0.0,1537.58447265625,1895.4371337890625,0.0,3823.556640625,0.9064034819602966,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676601052284241,0.4836729764938354,0.4377142786979675,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428449273109436,0.6119661331176758,0.5806339383125305,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604928255081177,0.4725792109966278,0.3320473730564117,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883628606796265,0.3586715459823608,0.3432768583297729,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.227203369140625,1.0418657064437866,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,300.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338268518447876,0.4207152128219604,0.4207152128219604,1.0,1.0,-3.284903049468994,1.0402876138687134,2.244615316390991,0.2957280576229095,0.9046943783760072,0.9046943783760072,0.0,201.858642578125,181.0,45680.1015625,0.0,3150.9443359375,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945635199546814,1.0,0.0,0.0,3.655760526657105,3.6557846069335938,8.91761658294854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.92333984375,0.0,1537.58447265625,1895.4371337890625,0.0,3823.556640625,0.9064034819602966,1.0,0.0,3.0,1.0,0.0
