time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804910778999329,0.4829135835170746,0.4371838271617889,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592937231063844,0.6134494543075562,0.5821259617805481,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757150173187256,0.476296603679657,0.3346280455589294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501763343811,0.359860360622406,0.3442850112915039,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911465525627136,0.2280779033899307,1.044731855392456,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,300.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290213465690613,0.4198497831821441,0.4198497831821441,1.0,1.0,-3.2938361167907715,1.041189670562744,2.252646446228028,0.2948459088802337,0.9049959182739258,0.9049959182739258,0.0,190.9978179931641,169.0,46912.57421875,0.0,3109.544189453125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590453505516052,1.0,0.0,0.0,3.663222551345825,3.6632466316223145,8.954057761911827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.26220703125,0.0,1546.5628662109375,1895.4371337890625,0.0,3944.071533203125,0.9081045985221864,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804910778999329,0.4829135835170746,0.4371838271617889,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592937231063844,0.6134494543075562,0.5821259617805481,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757150173187256,0.476296603679657,0.3346280455589294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501763343811,0.359860360622406,0.3442850112915039,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911465525627136,0.2280779033899307,1.044731855392456,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,300.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290213465690613,0.4198497831821441,0.4198497831821441,1.0,1.0,-3.2938361167907715,1.041189670562744,2.252646446228028,0.2948459088802337,0.9049959182739258,0.9049959182739258,0.0,190.9978179931641,169.0,46912.57421875,0.0,3109.544189453125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590453505516052,1.0,0.0,0.0,3.663222551345825,3.6632466316223145,8.954057761911827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.26220703125,0.0,1546.5628662109375,1895.4371337890625,0.0,3944.071533203125,0.9081045985221864,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864270448684692,0.481904000043869,0.4362946152687073,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.966508448123932,0.6135274171829224,0.5822198390960693,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830240368843079,0.4776459038257599,0.3355424404144287,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073853850364685,0.3600171506404876,0.3443784713745117,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965233683586121,0.2281856685876846,1.0447893142700195,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,300.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262567639350891,0.4194170832633972,0.4194170832633972,1.0,1.0,-3.2941665649414062,1.040144443511963,2.254022121429444,0.2938050925731659,0.903555154800415,0.903555154800415,0.0,185.8983154296875,169.0,47929.79296875,0.0,3081.59814453125,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410583496094,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687191843986512,1.0,0.0,0.0,3.664605617523194,3.6646296977996826,8.960820991887886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.58251953125,0.0,1548.854248046875,1895.4371337890625,0.0,4029.917236328125,0.9084444046020508,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920878171920776,0.4806425869464874,0.4350399672985077,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731084704399108,0.6132913827896118,0.581900954246521,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901461362838745,0.4787713587284088,0.336222380399704,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129618763923645,0.3599489033222198,0.3441968858242035,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016170024871826,0.2281034290790558,1.0438430309295654,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,300.2314758300781,297.2601928710937,284.884765625,1.0,0.6232108473777771,0.4188773930072784,0.4188773930072784,1.0,1.0,-3.2917399406433105,1.0378364324569702,2.25390362739563,0.2921009361743927,0.9026169776916504,0.9026169776916504,0.0,180.9553985595703,157.0,48037.48828125,0.0,3048.55126953125,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735128283500672,1.0,0.0,0.0,3.6638011932373047,3.663825273513794,8.956886858868529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9296875,0.0,1548.585693359375,1895.4371337890625,0.0,4072.0830078125,0.908350944519043,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043673276901244,0.4777631461620331,0.4322174489498138,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860341548919678,0.612267792224884,0.5807381272315979,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054747819900512,0.4806710183620453,0.3373369872570038,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243384957313538,0.35942342877388,0.3434417247772217,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275919467210769,1.0402504205703735,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,300.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164662837982178,0.4177979528903961,0.4177979528903961,1.0,1.0,-3.2830655574798584,1.0318107604980469,2.2512547969818115,0.2880860269069671,0.897700846195221,0.897700846195221,0.0,170.8282012939453,145.0,49043.421875,0.0,2973.064453125,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985152542591095,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.917423883758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21484375,0.0,1541.306396484375,1895.4371337890625,0.0,4173.34814453125,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043673276901244,0.4777631461620331,0.4322174489498138,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860341548919678,0.612267792224884,0.5807381272315979,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054747819900512,0.4806710183620453,0.3373369872570038,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243384957313538,0.35942342877388,0.3434417247772217,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275919467210769,1.0402504205703735,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,300.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164662837982178,0.4177979528903961,0.4177979528903961,1.0,1.0,-3.2830655574798584,1.0318107604980469,2.2512547969818115,0.2880860269069671,0.897700846195221,0.897700846195221,0.0,170.8282012939453,145.0,49043.421875,0.0,2973.064453125,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985152542591095,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.917423883758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.21484375,0.0,1541.306396484375,1895.4371337890625,0.0,4173.34814453125,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225502610206604,0.4767845273017883,0.4303598701953888,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612779974937439,0.578635036945343,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271114468574524,0.4840345382690429,0.3389917612075805,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288187026978,0.3598218262195587,0.3430449962615967,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247315645217896,0.2276587188243866,1.0373955965042114,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,300.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093108654022217,0.4167185425758362,0.4167185425758362,1.0,1.0,-3.2761425971984863,1.0264158248901367,2.2497267723083496,0.2843456268310547,0.8978464007377625,0.8978464007377625,0.0,159.60655212402344,133.0,47856.7421875,0.0,2895.7646484375,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736826419830322,1.0,0.0,0.0,3.6497182846069336,3.649742364883423,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17578125,0.0,1533.913330078125,1895.4371337890625,0.0,4073.572021484375,0.9053213596343994,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225502610206604,0.4767845273017883,0.4303598701953888,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612779974937439,0.578635036945343,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271114468574524,0.4840345382690429,0.3389917612075805,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288187026978,0.3598218262195587,0.3430449962615967,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247315645217896,0.2276587188243866,1.0373955965042114,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,300.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093108654022217,0.4167185425758362,0.4167185425758362,1.0,1.0,-3.2761425971984863,1.0264158248901367,2.2497267723083496,0.2843456268310547,0.8978464007377625,0.8978464007377625,0.0,159.60655212402344,133.0,47856.7421875,0.0,2895.7646484375,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736826419830322,1.0,0.0,0.0,3.6497182846069336,3.649742364883423,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17578125,0.0,1533.913330078125,1895.4371337890625,0.0,4073.572021484375,0.9053213596343994,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409202933311462,0.4771259129047394,0.4301461577415466,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176158785820007,0.5502976775169373,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484794735908508,0.4885877072811126,0.3417427837848663,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533974289894104,0.3611684739589691,0.3437947034835815,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365878224372864,0.2284536808729171,1.0386334657669067,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,300.22564697265625,297.262939453125,285.023681640625,1.0,0.6009101271629333,0.4160412847995758,0.4160412847995758,1.0,1.0,-3.2539947032928467,1.0167057514190674,2.23728895187378,0.2780521214008331,0.9002429842948914,0.9002429842948914,0.0,149.8119659423828,121.0,46480.421875,0.0,2789.297607421875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601078629493712,1.0,0.0,0.0,3.650411367416382,3.650435447692871,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.77685546875,0.0,1533.3968505859375,1895.4371337890625,0.0,3953.547119140625,0.9053614735603333,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409202933311462,0.4771259129047394,0.4301461577415466,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176158785820007,0.5502976775169373,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484794735908508,0.4885877072811126,0.3417427837848663,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533974289894104,0.3611684739589691,0.3437947034835815,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365878224372864,0.2284536808729171,1.0386334657669067,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,300.22564697265625,297.262939453125,285.023681640625,1.0,0.6009101271629333,0.4160412847995758,0.4160412847995758,1.0,1.0,-3.2539947032928467,1.0167057514190674,2.23728895187378,0.2780521214008331,0.9002429842948914,0.9002429842948914,0.0,149.8119659423828,121.0,46480.421875,0.0,2789.297607421875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601078629493712,1.0,0.0,0.0,3.650411367416382,3.650435447692871,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.77685546875,0.0,1533.3968505859375,1895.4371337890625,0.0,3953.547119140625,0.9053614735603333,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573789834976196,0.475710928440094,0.4291629195213318,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.6251142621040344,0.5238514542579651,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674575924873352,0.4918610155582428,0.3441287279129028,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678085207939148,0.3616991937160492,0.3443231582641601,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335733413696,0.2288194745779037,1.0398170948028564,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,300.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815000534058,0.415363997220993,0.415363997220993,1.0,1.0,-3.2197227478027344,1.0024704933166504,2.217252016067505,0.273171067237854,0.8971357345581055,0.8971357345581055,0.0,140.85601806640625,141.0,47193.05078125,0.0,2675.11962890625,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340205192566,1.0,0.0,0.0,3.6467206478118896,3.6467444896698,8.873568049239111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52587890625,0.0,1530.443359375,1895.4371337890625,0.0,4035.394287109375,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573789834976196,0.475710928440094,0.4291629195213318,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.6251142621040344,0.5238514542579651,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674575924873352,0.4918610155582428,0.3441287279129028,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678085207939148,0.3616991937160492,0.3443231582641601,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335733413696,0.2288194745779037,1.0398170948028564,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,300.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815000534058,0.415363997220993,0.415363997220993,1.0,1.0,-3.2197227478027344,1.0024704933166504,2.217252016067505,0.273171067237854,0.8971357345581055,0.8971357345581055,0.0,140.85601806640625,141.0,47193.05078125,0.0,2675.11962890625,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340205192566,1.0,0.0,0.0,3.6467206478118896,3.6467444896698,8.873568049239111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52587890625,0.0,1530.443359375,1895.4371337890625,0.0,4035.394287109375,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593598246574402,0.4751926362514496,0.4283778667449951,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292461156845093,0.5198371410369873,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708456993103028,0.4936461448669433,0.3451581597328186,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701261281967163,0.3619904816150665,0.3444147706031799,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502350211143494,0.2290255576372146,1.0400738716125488,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,300.24884033203125,297.3006286621094,284.953857421875,1.0,0.5904510617256165,0.4150253534317016,0.4150253534317016,1.0,1.0,-3.2155637741088867,1.000110387802124,2.2154533863067627,0.2712086141109466,0.8982062935829163,0.8982062935829163,0.0,139.5313720703125,141.0,46182.17578125,0.0,2659.512451171875,1.0,280.3012084960937,283.31182861328125,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623717665672302,1.0,0.0,0.0,3.645316600799561,3.645340442657471,8.866736038726231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.63671875,0.0,1528.4359130859375,1895.4371337890625,0.0,3973.69970703125,0.9043132662773132,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583142399787904,0.4752030074596405,0.4282317459583282,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.632938802242279,0.5212738513946533,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712845087051392,0.4958688914775848,0.3465975522994995,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697141408920288,0.3625851273536682,0.3448797166347503,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499409914016724,0.2294573038816452,1.0416733026504517,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,300.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918310880661011,0.414899617433548,0.414899617433548,1.0,1.0,-3.221310377120972,1.001818060874939,2.2194924354553223,0.2714218497276306,0.899011492729187,0.899011492729187,0.0,140.1618194580078,161.0,46119.72265625,0.0,2674.56640625,1.0,280.34210205078125,283.3617553710937,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581574201583862,1.0,0.0,0.0,3.646156311035156,3.6461803913116455,8.870821943673945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32177734375,0.0,1528.8326416015625,1895.4371337890625,0.0,3936.143798828125,0.9044262170791626,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493882656097412,0.4760739207267761,0.4289141297340393,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382274031639099,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657795429229736,0.5010794997215271,0.3501505553722381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631513118743896,0.364372193813324,0.3465311229228973,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.744773268699646,0.2307803928852081,1.0476627349853516,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,300.2783203125,297.33984375,285.20281982421875,1.0,0.5995433330535889,0.4146481454372406,0.4146481454372406,1.0,1.0,-3.253026962280273,1.0125447511672974,2.2404823303222656,0.274777352809906,0.9040110111236572,0.9040110111236572,0.0,145.59521484375,181.0,45360.09765625,0.0,2769.31982421875,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462334513664246,1.0,0.0,0.0,3.654329776763916,3.654353857040405,8.910637916414998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92333984375,0.0,1536.1966552734375,1895.4371337890625,0.0,3828.967529296875,0.906103491783142,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493882656097412,0.4760739207267761,0.4289141297340393,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382274031639099,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657795429229736,0.5010794997215271,0.3501505553722381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631513118743896,0.364372193813324,0.3465311229228973,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.744773268699646,0.2307803928852081,1.0476627349853516,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,300.2783203125,297.33984375,285.20281982421875,1.0,0.5995433330535889,0.4146481454372406,0.4146481454372406,1.0,1.0,-3.253026962280273,1.0125447511672974,2.2404823303222656,0.274777352809906,0.9040110111236572,0.9040110111236572,0.0,145.59521484375,181.0,45360.09765625,0.0,2769.31982421875,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462334513664246,1.0,0.0,0.0,3.654329776763916,3.654353857040405,8.910637916414998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92333984375,0.0,1536.1966552734375,1895.4371337890625,0.0,3828.967529296875,0.906103491783142,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931112825870514,0.4754045307636261,0.4291358590126037,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384416222572327,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516355991363524,0.505106508731842,0.353496253490448,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654234111309051,0.3481469452381134,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833280563354,0.231611743569374,1.0539814233779907,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,300.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555234909058,0.4143967032432556,0.4143967032432556,1.0,1.0,-3.300898313522339,1.029002070426941,2.2718963623046875,0.2804876863956451,0.9044851660728456,0.9044851660728456,0.0,155.97445678710938,199.0,46955.14453125,0.0,2927.84521484375,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960531771183014,1.0,0.0,0.0,3.66130304336548,3.661327123641968,8.944676892497228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9365234375,0.0,1544.4844970703125,1895.4371337890625,0.0,3957.32470703125,0.9076858162879944,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931112825870514,0.4754045307636261,0.4291358590126037,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384416222572327,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516355991363524,0.505106508731842,0.353496253490448,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500319123268127,0.3654234111309051,0.3481469452381134,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833280563354,0.231611743569374,1.0539814233779907,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,300.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555234909058,0.4143967032432556,0.4143967032432556,1.0,1.0,-3.300898313522339,1.029002070426941,2.2718963623046875,0.2804876863956451,0.9044851660728456,0.9044851660728456,0.0,155.97445678710938,199.0,46955.14453125,0.0,2927.84521484375,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960531771183014,1.0,0.0,0.0,3.66130304336548,3.661327123641968,8.944676892497228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9365234375,0.0,1544.4844970703125,1895.4371337890625,0.0,3957.32470703125,0.9076858162879944,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073098301887512,0.4733694195747375,0.4279837906360626,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330490708351135,0.6005699634552002,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308589696884156,0.5079494714736938,0.3559629619121551,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332445621490479,0.3654581904411316,0.348844975233078,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392220497131,0.2315613776445388,1.056861400604248,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,300.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621283531189,0.4128792285919189,0.4128792285919189,1.0,1.0,-3.350726842880249,1.0427026748657229,2.3080241680145264,0.2833156287670135,0.9028814435005188,0.9028814435005188,0.0,169.9862518310547,217.0,48582.1171875,0.0,3115.70947265625,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777136445045472,1.0,0.0,0.0,3.662816286087036,3.662840366363525,8.95207165285683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.84423828125,0.0,1547.2537841796875,1895.4371337890625,0.0,4108.81787109375,0.9081168174743652,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073098301887512,0.4733694195747375,0.4279837906360626,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330490708351135,0.6005699634552002,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308589696884156,0.5079494714736938,0.3559629619121551,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332445621490479,0.3654581904411316,0.348844975233078,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392220497131,0.2315613776445388,1.056861400604248,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,300.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621283531189,0.4128792285919189,0.4128792285919189,1.0,1.0,-3.350726842880249,1.0427026748657229,2.3080241680145264,0.2833156287670135,0.9028814435005188,0.9028814435005188,0.0,169.9862518310547,217.0,48582.1171875,0.0,3115.70947265625,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777136445045472,1.0,0.0,0.0,3.662816286087036,3.662840366363525,8.95207165285683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.84423828125,0.0,1547.2537841796875,1895.4371337890625,0.0,4108.81787109375,0.9081168174743652,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739014863967896,0.4704470634460449,0.4264340698719024,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681074023246764,0.6272467970848083,0.5963332653045654,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971348404884338,0.5099470019340515,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059899210929871,0.3646543025970459,0.3491841852664947,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949787735939026,0.2307079583406448,1.0581742525100708,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,300.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380242705345154,0.4113617539405823,0.4113617539405823,1.0,1.0,-3.3484046459198,1.0376545190811155,2.3107500076293945,0.2793116867542267,0.8987060189247131,0.8987060189247131,0.0,192.718505859375,235.0,49680.03125,0.0,3240.516845703125,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924973845481871,1.0,0.0,0.0,3.656902551651001,3.65692663192749,8.923188374865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.01904296875,0.0,1542.2012939453125,1895.4371337890625,0.0,4236.373046875,0.906926453113556,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739014863967896,0.4704470634460449,0.4264340698719024,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681074023246764,0.6272467970848083,0.5963332653045654,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971348404884338,0.5099470019340515,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059899210929871,0.3646543025970459,0.3491841852664947,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949787735939026,0.2307079583406448,1.0581742525100708,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,300.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380242705345154,0.4113617539405823,0.4113617539405823,1.0,1.0,-3.3484046459198,1.0376545190811155,2.3107500076293945,0.2793116867542267,0.8987060189247131,0.8987060189247131,0.0,192.718505859375,235.0,49680.03125,0.0,3240.516845703125,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924973845481871,1.0,0.0,0.0,3.656902551651001,3.65692663192749,8.923188374865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.01904296875,0.0,1542.2012939453125,1895.4371337890625,0.0,4236.373046875,0.906926453113556,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8612042665481567,0.4695299565792084,0.4256615042686462,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533199071884156,0.62589430809021,0.5949134826660156,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852181434631348,0.5113805532455444,0.3592325448989868,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945218086242676,0.3644709587097168,0.3492412567138672,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846615672111511,0.2303920537233352,1.0581713914871216,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,300.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434006094932556,0.4106030464172363,0.4106030464172363,1.0,1.0,-3.3470687866210938,1.0350840091705322,2.311984777450561,0.2770006954669952,0.8993328213691711,0.8993328213691711,0.0,203.1463623046875,235.0,48677.98828125,0.0,3297.15771484375,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866199493408204,1.0,0.0,0.0,3.654206514358521,3.6542305946350098,8.910036513043451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.951171875,0.0,1538.824462890625,1895.4371337890625,0.0,4185.99560546875,0.9063432216644288,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514201641082764,0.4691920280456543,0.4255180060863495,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408602714538574,0.6254885792732239,0.594523012638092,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760685920715332,0.5133129358291626,0.3607118129730224,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854517102241516,0.3646581768989563,0.3496448695659637,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765229105949402,0.2303423583507537,1.059198260307312,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,300.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487939953804016,0.4100199341773987,0.4100199341773987,1.0,1.0,-3.3499178886413574,1.0344500541687012,2.315467834472656,0.2756403982639313,0.899564266204834,0.899564266204834,0.0,212.6057586669922,253.0,48560.29296875,0.0,3357.737548828125,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830002784729004,1.0,0.0,0.0,3.653408288955689,3.6534323692321777,8.906143307285674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1201171875,0.0,1537.5166015625,1895.4371337890625,0.0,4154.74853515625,0.9061009287834167,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362436294555664,0.4693857729434967,0.4260893166065216,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205204844474792,0.6262622475624084,0.5954573750495911,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054169178009,0.5179933905601501,0.3642718195915222,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.3657339513301849,0.351117342710495,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.2308011800050735,1.063629150390625,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,300.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597945094108582,0.4088537395000458,0.4088537395000458,1.0,1.0,-3.363098859786988,1.035863757133484,2.327234983444214,0.2740406990051269,0.9031317234039308,0.9031317234039308,0.0,230.33497619628903,256.0,47538.3125,0.0,3489.8173828125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712139368057252,1.0,0.0,0.0,3.657377243041992,3.6574013233184814,8.925505312618043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6083984375,0.0,1540.467529296875,1895.4371337890625,0.0,4051.893798828125,0.906860888004303,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362436294555664,0.4693857729434967,0.4260893166065216,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205204844474792,0.6262622475624084,0.5954573750495911,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054169178009,0.5179933905601501,0.3642718195915222,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712276577949524,0.3657339513301849,0.351117342710495,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.2308011800050735,1.063629150390625,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,300.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597945094108582,0.4088537395000458,0.4088537395000458,1.0,1.0,-3.363098859786988,1.035863757133484,2.327234983444214,0.2740406990051269,0.9031317234039308,0.9031317234039308,0.0,230.33497619628903,256.0,47538.3125,0.0,3489.8173828125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712139368057252,1.0,0.0,0.0,3.657377243041992,3.6574013233184814,8.925505312618043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6083984375,0.0,1540.467529296875,1895.4371337890625,0.0,4051.893798828125,0.906860888004303,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827260434627533,0.4680296778678894,0.4258066117763519,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091300964355468,0.6260613203048706,0.5961569547653198,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548012971878052,0.5214327573776245,0.3673054575920105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.366100400686264,0.3522000908851623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308751046657562,1.0669547319412231,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,300.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573120117188,0.4076875448226928,0.4076875448226928,1.0,1.0,-3.372567653656006,1.0359188318252563,2.336648941040039,0.2722743153572082,0.901740550994873,0.901740550994873,0.0,241.8073883056641,259.0,48733.43359375,0.0,3578.02734375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983089566230774,1.0,0.0,0.0,3.6586813926696777,3.658705472946167,8.931871207096265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.822265625,0.0,1542.728271484375,1895.4371337890625,0.0,4155.52099609375,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827260434627533,0.4680296778678894,0.4258066117763519,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091300964355468,0.6260613203048706,0.5961569547653198,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548012971878052,0.5214327573776245,0.3673054575920105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632904648780823,0.366100400686264,0.3522000908851623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912863731384,0.2308751046657562,1.0669547319412231,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,300.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573120117188,0.4076875448226928,0.4076875448226928,1.0,1.0,-3.372567653656006,1.0359188318252563,2.336648941040039,0.2722743153572082,0.901740550994873,0.901740550994873,0.0,241.8073883056641,259.0,48733.43359375,0.0,3578.02734375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983089566230774,1.0,0.0,0.0,3.6586813926696777,3.658705472946167,8.931871207096265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.822265625,0.0,1542.728271484375,1895.4371337890625,0.0,4155.52099609375,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196395039558411,0.4653124511241913,0.4239375293254852,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005612730979919,0.6244098544120789,0.5952378511428833,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492964506149292,0.5236701369285583,0.3692690730094909,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569247484207153,0.3654588162899017,0.3521433174610138,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302034199237823,1.066333889961243,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,300.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706503629684448,0.4066682755947113,0.4066682755947113,1.0,1.0,-3.370771646499634,1.0324010848999023,2.3383705615997314,0.2693891823291778,0.8976980447769165,0.8976980447769165,0.0,250.4463653564453,247.0,49819.26953125,0.0,3623.501708984375,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996387779712677,1.0,0.0,0.0,3.652532815933228,3.652556896209717,8.901876640265982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.65673828125,0.0,1537.3515625,1895.4371337890625,0.0,4269.46337890625,0.905953884124756,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196395039558411,0.4653124511241913,0.4239375293254852,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005612730979919,0.6244098544120789,0.5952378511428833,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492964506149292,0.5236701369285583,0.3692690730094909,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569247484207153,0.3654588162899017,0.3521433174610138,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302034199237823,1.066333889961243,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,300.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706503629684448,0.4066682755947113,0.4066682755947113,1.0,1.0,-3.370771646499634,1.0324010848999023,2.3383705615997314,0.2693891823291778,0.8976980447769165,0.8976980447769165,0.0,250.4463653564453,247.0,49819.26953125,0.0,3623.501708984375,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996387779712677,1.0,0.0,0.0,3.652532815933228,3.652556896209717,8.901876640265982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.65673828125,0.0,1537.3515625,1895.4371337890625,0.0,4269.46337890625,0.905953884124756,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195560574531555,0.4642298519611358,0.4223924577236175,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011501669883728,0.6241069436073303,0.5943906903266907,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771354675293,0.5272862315177917,0.3713783025741577,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708627700806,0.3655817806720733,0.3518917262554168,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.2299949377775192,1.064134955406189,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,300.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692046523094177,0.4056490063667297,0.4056490063667297,1.0,1.0,-3.3674755096435547,1.0283797979354858,2.33909559249878,0.2661305069923401,0.8986272215843201,0.8986272215843201,0.0,249.13140869140625,235.0,48639.21484375,0.0,3608.1416015625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865866303443908,1.0,0.0,0.0,3.649164915084839,3.649188995361328,8.885467650543433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2880859375,0.0,1532.7730712890625,1895.4371337890625,0.0,4185.708984375,0.905150294303894,1.0,0.0,3.0,1.0,0.0
