time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195560574531555,0.4642298519611358,0.4223924577236175,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011501669883728,0.6241069436073303,0.5943906903266907,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771354675293,0.5272862315177917,0.3713783025741577,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708627700806,0.3655817806720733,0.3518917262554168,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.2299949377775192,1.064134955406189,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,300.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692046523094177,0.4056490063667297,0.4056490063667297,1.0,1.0,-3.3674755096435547,1.0283797979354858,2.33909559249878,0.2661305069923401,0.8986272215843201,0.8986272215843201,0.0,249.13140869140625,235.0,48639.21484375,0.0,3608.1416015625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865866303443908,1.0,0.0,0.0,3.649164915084839,3.649188995361328,8.885467650543433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2880859375,0.0,1532.7730712890625,1895.4371337890625,0.0,4185.708984375,0.905150294303894,1.0,0.0,3.0,1.0,0.0
12234900,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218675255775452,0.4643009305000305,0.4221319556236267,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042014479637146,0.6245958805084229,0.5944982171058655,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554785251617432,0.5296510457992554,0.3727753758430481,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.760094940662384,0.3660772144794464,0.3520769476890564,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452604293823,0.2302275747060775,1.0639997720718384,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,300.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676600575447083,0.4051393866539001,0.4051393866539001,1.0,1.0,-3.369027137756348,1.0274882316589355,2.341538906097412,0.2649127840995788,0.9006547927856445,0.9006547927856445,0.0,245.86183166503903,235.0,47632.83984375,0.0,3593.034423828125,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782937169075012,1.0,0.0,0.0,3.6500649452209473,3.650089025497437,8.88985084657179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.80419921875,0.0,1532.969482421875,1895.4371337890625,0.0,4113.8740234375,0.905314326286316,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253487348556519,0.4646280407905578,0.4221969246864319,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088225960731506,0.6253896951675415,0.594972550868988,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.860482394695282,0.5322650671005249,0.3744048476219177,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779116630554,0.3668010234832763,0.3525024950504303,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.656663179397583,0.2306585013866424,1.0647271871566772,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,300.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658646464347839,0.4047486484050751,0.4047486484050751,1.0,1.0,-3.373018264770508,1.02776038646698,2.3452577590942383,0.2643247246742248,0.9021689295768738,0.9021689295768738,0.0,241.4859313964844,223.0,47535.69140625,0.0,3577.3095703125,1.0,280.34185791015625,283.44891357421875,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744337201118468,1.0,0.0,0.0,3.653207302093506,3.653231382369995,8.905163895178703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.37353515625,0.0,1535.806640625,1895.4371337890625,0.0,4080.1533203125,0.90592622756958,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323436379432678,0.4635352790355682,0.421370655298233,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189409017562866,0.6253853440284729,0.5951004028320312,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709117770195007,0.5360089540481567,0.377053827047348,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715718150138855,0.36734339594841,0.3529371619224548,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309863120317459,1.0653131008148191,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,300.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614040732383728,0.4039671719074249,0.4039671719074249,1.0,1.0,-3.376605272293091,1.0267887115478516,2.34981656074524,0.2628638744354248,0.9006996154785156,0.9006996154785156,0.0,232.1912841796875,211.0,48674.265625,0.0,3532.2265625,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857770800590516,1.0,0.0,0.0,3.6544017791748047,3.654425859451294,8.91098864030937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02685546875,0.0,1537.9759521484375,1895.4371337890625,0.0,4178.73486328125,0.906244695186615,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323436379432678,0.4635352790355682,0.421370655298233,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189409017562866,0.6253853440284729,0.5951004028320312,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709117770195007,0.5360089540481567,0.377053827047348,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715718150138855,0.36734339594841,0.3529371619224548,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309863120317459,1.0653131008148191,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,300.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614040732383728,0.4039671719074249,0.4039671719074249,1.0,1.0,-3.376605272293091,1.0267887115478516,2.34981656074524,0.2628638744354248,0.9006996154785156,0.9006996154785156,0.0,232.1912841796875,211.0,48674.265625,0.0,3532.2265625,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857770800590516,1.0,0.0,0.0,3.6544017791748047,3.654425859451294,8.91098864030937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02685546875,0.0,1537.9759521484375,1895.4371337890625,0.0,4178.73486328125,0.906244695186615,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386396169662476,0.4610990285873413,0.4190838634967804,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.928630828857422,0.6238234639167786,0.5935824513435364,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809714913368225,0.5385454297065735,0.3787068128585815,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.366881787776947,0.3523482084274292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765897035598,1.0625344514846802,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,300.1988830566406,297.240234375,284.7525634765625,1.0,0.655622661113739,0.4031856954097748,0.4031856954097748,1.0,1.0,-3.3699772357940674,1.0222530364990234,2.347724199295044,0.2600399255752563,0.8965429067611694,0.8965429067611694,0.0,222.8473052978516,199.0,49712.859375,0.0,3462.907958984375,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998595893383026,1.0,0.0,0.0,3.647951364517212,3.647975206375122,8.879558208718663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.6962890625,0.0,1532.315673828125,1895.4371337890625,0.0,4288.15234375,0.9049344658851624,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386396169662476,0.4610990285873413,0.4190838634967804,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.928630828857422,0.6238234639167786,0.5935824513435364,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809714913368225,0.5385454297065735,0.3787068128585815,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940072059631,0.366881787776947,0.3523482084274292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765897035598,1.0625344514846802,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,300.1988830566406,297.240234375,284.7525634765625,1.0,0.655622661113739,0.4031856954097748,0.4031856954097748,1.0,1.0,-3.3699772357940674,1.0222530364990234,2.347724199295044,0.2600399255752563,0.8965429067611694,0.8965429067611694,0.0,222.8473052978516,199.0,49712.859375,0.0,3462.907958984375,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998595893383026,1.0,0.0,0.0,3.647951364517212,3.647975206375122,8.879558208718663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.6962890625,0.0,1532.315673828125,1895.4371337890625,0.0,4288.15234375,0.9049344658851624,1.0,0.0,3.0,1.0,0.0
12235260,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475973010063171,0.460260659456253,0.4174107015132904,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414641261100768,0.6235595345497131,0.592406153678894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940045833587646,0.542485773563385,0.3807574212551117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671761453151703,0.351884663105011,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306151688098907,1.0596801042556765,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,300.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492285132408142,0.4023543298244476,0.4023543298244476,1.0,1.0,-3.365012884140014,1.018180012702942,2.3468329906463623,0.2570215463638305,0.8973499536514282,0.8973499536514282,0.0,211.8661193847656,187.0,48517.69921875,0.0,3388.310546875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988349676132202,1.0,0.0,0.0,3.6441709995269775,3.644194841384888,8.861163678375306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1904296875,0.0,1527.306640625,1895.4371337890625,0.0,4200.869140625,0.9040408134460448,1.0,0.0,3.0,1.0,0.0
12235320,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475973010063171,0.460260659456253,0.4174107015132904,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414641261100768,0.6235595345497131,0.592406153678894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940045833587646,0.542485773563385,0.3807574212551117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671761453151703,0.351884663105011,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306151688098907,1.0596801042556765,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,300.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492285132408142,0.4023543298244476,0.4023543298244476,1.0,1.0,-3.365012884140014,1.018180012702942,2.3468329906463623,0.2570215463638305,0.8973499536514282,0.8973499536514282,0.0,211.8661193847656,187.0,48517.69921875,0.0,3388.310546875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988349676132202,1.0,0.0,0.0,3.6441709995269775,3.644194841384888,8.861163678375306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1904296875,0.0,1527.306640625,1895.4371337890625,0.0,4200.869140625,0.9040408134460448,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610849976539612,0.4608417451381683,0.4172038435935974,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588115215301514,0.6248314380645752,0.5927916765213013,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121798276901244,0.5477669835090637,0.3838518261909485,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023940920829773,0.368527889251709,0.3524321913719177,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,300.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432301998138428,0.4015229642391205,0.4015229642391205,1.0,1.0,-3.370318651199341,1.0176719427108765,2.352646589279175,0.2553249001502991,0.9007830023765564,0.9007830023765564,0.0,199.1983184814453,175.0,47413.9765625,0.0,3327.69873046875,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758614897727966,1.0,0.0,0.0,3.6478171348571777,3.647840976715088,8.878904509401764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.17529296875,0.0,1529.888916015625,1895.4371337890625,0.0,4092.646728515625,0.9047276973724364,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610849976539612,0.4608417451381683,0.4172038435935974,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588115215301514,0.6248314380645752,0.5927916765213013,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121798276901244,0.5477669835090637,0.3838518261909485,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023940920829773,0.368527889251709,0.3524321913719177,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,300.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432301998138428,0.4015229642391205,0.4015229642391205,1.0,1.0,-3.370318651199341,1.0176719427108765,2.352646589279175,0.2553249001502991,0.9007830023765564,0.9007830023765564,0.0,199.1983184814453,175.0,47413.9765625,0.0,3327.69873046875,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758614897727966,1.0,0.0,0.0,3.6478171348571777,3.647840976715088,8.878904509401764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.17529296875,0.0,1529.888916015625,1895.4371337890625,0.0,4092.646728515625,0.9047276973724364,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686204552650452,0.4606503844261169,0.4171173870563507,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676623344421388,0.6250948309898376,0.5930861234664917,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229077696800232,0.5499998331069946,0.3854318857192993,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098897933959961,0.3690258264541626,0.35281902551651,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890096664429,0.2318414151668548,1.0611870288848877,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,300.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403658390045166,0.4011072516441345,0.4011072516441345,1.0,1.0,-3.374032497406006,1.017775058746338,2.356257438659668,0.254725694656372,0.899803102016449,0.899803102016449,0.0,192.92874145507807,175.0,48425.0625,0.0,3300.099365234375,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982656478881836,1.0,0.0,0.0,3.64916729927063,3.649191379547119,8.885479587661393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78125,0.0,1531.792236328125,1895.4371337890625,0.0,4151.771484375,0.9050157070159912,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875331699848175,0.4599150717258453,0.416427880525589,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751569032669068,0.6247941255569458,0.5927873253822327,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328550100326538,0.551747739315033,0.3865988552570343,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163569569587708,0.3691700398921966,0.3528634309768677,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027495503425598,0.2319597899913787,1.0611087083816528,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,300.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373416781425476,0.400709331035614,0.400709331035614,1.0,1.0,-3.374213457107544,1.0166956186294556,2.357517957687378,0.2537445724010467,0.8992196321487427,0.8992196321487427,0.0,187.26161193847656,163.0,48553.65625,0.0,3267.871826171875,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870519042015076,1.0,0.0,0.0,3.64859676361084,3.64862060546875,8.882700512913289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.44873046875,0.0,1531.5977783203125,1895.4371337890625,0.0,4189.7138671875,0.904953956604004,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913918733596802,0.4597517251968384,0.4154451787471771,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907212853431702,0.6252689957618713,0.5924022197723389,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550294280052184,0.5564486384391785,0.3892234861850738,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308009505271912,0.3700955510139465,0.3530414700508117,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325866520404815,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,300.20782470703125,297.2662658691406,285.094970703125,1.0,0.631209671497345,0.3999134600162506,0.3999134600162506,1.0,1.0,-3.375787734985352,1.0149774551391602,2.3608102798461914,0.2516608536243438,0.9024689793586732,0.9024689793586732,0.0,175.41619873046875,166.0,47461.828125,0.0,3203.214111328125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783709049224854,1.0,0.0,0.0,3.653390645980835,3.653414726257324,8.906058610591572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.17919921875,0.0,1535.8341064453125,1895.4371337890625,0.0,4114.546875,0.9059469103813172,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913918733596802,0.4597517251968384,0.4154451787471771,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907212853431702,0.6252689957618713,0.5924022197723389,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550294280052184,0.5564486384391785,0.3892234861850738,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308009505271912,0.3700955510139465,0.3530414700508117,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325866520404815,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,300.20782470703125,297.2662658691406,285.094970703125,1.0,0.631209671497345,0.3999134600162506,0.3999134600162506,1.0,1.0,-3.375787734985352,1.0149774551391602,2.3608102798461914,0.2516608536243438,0.9024689793586732,0.9024689793586732,0.0,175.41619873046875,166.0,47461.828125,0.0,3203.214111328125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783709049224854,1.0,0.0,0.0,3.653390645980835,3.653414726257324,8.906058610591572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.17919921875,0.0,1535.8341064453125,1895.4371337890625,0.0,4114.546875,0.9059469103813172,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989514112472534,0.4585972428321838,0.4146466553211212,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320294380188,0.6248531937599182,0.5922366976737976,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662543535232544,0.5602627992630005,0.392008900642395,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380379676818848,0.3705107569694519,0.3534922301769256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329029142856598,1.0622910261154177,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,300.203857421875,297.26513671875,284.9295349121094,1.0,0.6293877363204956,0.3991175889968872,0.3991175889968872,1.0,1.0,-3.380091667175293,1.0141873359680176,2.3659045696258545,0.2500889003276825,0.9008700847625732,0.9008700847625732,0.0,170.3916778564453,169.0,48605.19140625,0.0,3183.94677734375,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989302694797516,1.0,0.0,0.0,3.654844284057617,3.6548683643341056,8.913146984923515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49072265625,0.0,1538.4171142578125,1895.4371337890625,0.0,4209.046875,0.9063371419906616,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989514112472534,0.4585972428321838,0.4146466553211212,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320294380188,0.6248531937599182,0.5922366976737976,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662543535232544,0.5602627992630005,0.392008900642395,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380379676818848,0.3705107569694519,0.3534922301769256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329029142856598,1.0622910261154177,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,300.203857421875,297.26513671875,284.9295349121094,1.0,0.6293877363204956,0.3991175889968872,0.3991175889968872,1.0,1.0,-3.380091667175293,1.0141873359680176,2.3659045696258545,0.2500889003276825,0.9008700847625732,0.9008700847625732,0.0,170.3916778564453,169.0,48605.19140625,0.0,3183.94677734375,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989302694797516,1.0,0.0,0.0,3.654844284057617,3.6548683643341056,8.913146984923515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49072265625,0.0,1538.4171142578125,1895.4371337890625,0.0,4209.046875,0.9063371419906616,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975101113319397,0.4561966359615326,0.4127218425273895,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967314004898072,0.623031735420227,0.5908088088035583,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.96788090467453,0.5629144310951233,0.3940024971961975,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013372421265,0.3699693083763122,0.3531799614429474,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324647158384323,1.0611141920089722,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,300.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289159059524536,0.3983138799667358,0.3983138799667358,1.0,1.0,-3.376674175262451,1.010701060295105,2.365973234176636,0.247539147734642,0.8966356515884399,0.8966356515884399,0.0,170.25299072265625,172.0,49673.07421875,0.0,3175.470947265625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648391008377075,3.648415088653565,8.881698363438773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.45703125,0.0,1532.80419921875,1895.4371337890625,0.0,4300.0,0.9050321578979492,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975101113319397,0.4561966359615326,0.4127218425273895,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967314004898072,0.623031735420227,0.5908088088035583,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.96788090467453,0.5629144310951233,0.3940024971961975,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378013372421265,0.3699693083763122,0.3531799614429474,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324647158384323,1.0611141920089722,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,300.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289159059524536,0.3983138799667358,0.3983138799667358,1.0,1.0,-3.376674175262451,1.010701060295105,2.365973234176636,0.247539147734642,0.8966356515884399,0.8966356515884399,0.0,170.25299072265625,172.0,49673.07421875,0.0,3175.470947265625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648391008377075,3.648415088653565,8.881698363438773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.45703125,0.0,1532.80419921875,1895.4371337890625,0.0,4300.0,0.9050321578979492,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952102065086365,0.4553496539592743,0.4114901125431061,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952410459518432,0.6225335597991943,0.5898707509040833,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684608578681946,0.5670103430747986,0.3964903950691223,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.836566150188446,0.3701803684234619,0.3530989289283752,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210906147956848,0.2324369400739669,1.0601806640625,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,300.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293248534202576,0.3975102007389068,0.3975102007389068,1.0,1.0,-3.3758227825164795,1.0081149339675903,2.3677077293396,0.245044007897377,0.8974123597145081,0.8974123597145081,0.0,171.0726318359375,175.0,48514.96484375,0.0,3178.311279296875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908279180526732,1.0,0.0,0.0,3.644537687301636,3.644561529159546,8.862947424859158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92333984375,0.0,1527.7261962890625,1895.4371337890625,0.0,4222.1103515625,0.9041240215301514,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952102065086365,0.4553496539592743,0.4114901125431061,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952410459518432,0.6225335597991943,0.5898707509040833,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684608578681946,0.5670103430747986,0.3964903950691223,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.836566150188446,0.3701803684234619,0.3530989289283752,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210906147956848,0.2324369400739669,1.0601806640625,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,300.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293248534202576,0.3975102007389068,0.3975102007389068,1.0,1.0,-3.3758227825164795,1.0081149339675903,2.3677077293396,0.245044007897377,0.8974123597145081,0.8974123597145081,0.0,171.0726318359375,175.0,48514.96484375,0.0,3178.311279296875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908279180526732,1.0,0.0,0.0,3.644537687301636,3.644561529159546,8.862947424859158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92333984375,0.0,1527.7261962890625,1895.4371337890625,0.0,4222.1103515625,0.9041240215301514,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949384093284607,0.4554943740367889,0.411439299583435,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951104521751404,0.6228997111320496,0.5900089144706726,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695460200309752,0.5696091055870056,0.3981500267982483,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.836627185344696,0.3706981837749481,0.3534498214721679,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955023765564,0.2327284514904022,1.0610100030899048,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,300.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299886703491211,0.3971083462238312,0.3971083462238312,1.0,1.0,-3.3793375492095947,1.0081777572631836,2.371159791946411,0.2442906945943832,0.8993858098983765,0.8993858098983765,0.0,171.37350463867188,175.0,47527.1796875,0.0,3187.96630859375,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823436737060548,1.0,0.0,0.0,3.645210266113281,3.645234107971192,8.866218763614597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.65869140625,0.0,1527.6658935546875,1895.4371337890625,0.0,4149.0625,0.9042371511459352,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952049612998962,0.4558714628219604,0.4117268621921539,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.99537456035614,0.6235546469688416,0.5905382633209229,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711124897003174,0.5724443197250366,0.4000693559646606,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371288180351257,0.3714290261268616,0.354067325592041,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152382850647,0.2331980466842651,1.0628012418746948,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,300.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309711337089539,0.3967512249946594,0.3967512249946594,1.0,1.0,-3.385520696640014,1.0092756748199463,2.3762450218200684,0.243986964225769,0.90086168050766,0.90086168050766,0.0,171.6134490966797,178.0,47450.3203125,0.0,3203.310791015625,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783244729042052,1.0,0.0,0.0,3.6481566429138175,3.648180723190308,8.880558084456425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.34521484375,0.0,1530.2686767578125,1895.4371337890625,0.0,4114.14208984375,0.9048041701316832,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922825455665588,0.4548778533935547,0.4114084243774414,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933077096939088,0.6232583522796631,0.5908372402191162,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708764553070068,0.5764920115470886,0.4032804667949676,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354749083518982,0.3719405233860016,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335457354784011,1.065656304359436,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,300.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331848502159119,0.3960370123386383,0.3960370123386383,1.0,1.0,-3.393841505050659,1.0100706815719604,2.383770704269409,0.2431395053863525,0.899364709854126,0.899364709854126,0.0,173.7059326171875,181.0,48635.6640625,0.0,3234.278564453125,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895784258842468,1.0,0.0,0.0,3.6490280628204346,3.649052143096924,8.884800877240195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7880859375,0.0,1532.0543212890625,1895.4371337890625,0.0,4211.41064453125,0.9050488471984864,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922825455665588,0.4548778533935547,0.4114084243774414,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933077096939088,0.6232583522796631,0.5908372402191162,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708764553070068,0.5764920115470886,0.4032804667949676,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354749083518982,0.3719405233860016,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335457354784011,1.065656304359436,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,300.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331848502159119,0.3960370123386383,0.3960370123386383,1.0,1.0,-3.393841505050659,1.0100706815719604,2.383770704269409,0.2431395053863525,0.899364709854126,0.899364709854126,0.0,173.7059326171875,181.0,48635.6640625,0.0,3234.278564453125,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895784258842468,1.0,0.0,0.0,3.6490280628204346,3.649052143096924,8.884800877240195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7880859375,0.0,1532.0543212890625,1895.4371337890625,0.0,4211.41064453125,0.9050488471984864,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882684707641602,0.4546092450618744,0.4108790755271911,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902079105377196,0.6234576106071472,0.5907636284828186,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695432782173156,0.5812703967094421,0.4063679873943329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727137148380279,0.3555310666561126,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340052723884582,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,300.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353984475135803,0.3953227698802948,0.3953227698802948,1.0,1.0,-3.399757146835327,1.010045289993286,2.389711856842041,0.2417230755090713,0.9027163982391356,0.9027163982391356,0.0,176.33270263671875,184.0,47583.3203125,0.0,3263.014404296875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951488018036,1.0,0.0,0.0,3.6540541648864746,3.654078245162964,8.909293001124752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89794921875,0.0,1536.5245361328125,1895.4371337890625,0.0,4136.98876953125,0.9060913920402528,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882684707641602,0.4546092450618744,0.4108790755271911,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902079105377196,0.6234576106071472,0.5907636284828186,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695432782173156,0.5812703967094421,0.4063679873943329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328306078910828,0.3727137148380279,0.3555310666561126,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340052723884582,1.0674952268600464,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,300.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353984475135803,0.3953227698802948,0.3953227698802948,1.0,1.0,-3.399757146835327,1.010045289993286,2.389711856842041,0.2417230755090713,0.9027163982391356,0.9027163982391356,0.0,176.33270263671875,184.0,47583.3203125,0.0,3263.014404296875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951488018036,1.0,0.0,0.0,3.6540541648864746,3.654078245162964,8.909293001124752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89794921875,0.0,1536.5245361328125,1895.4371337890625,0.0,4136.98876953125,0.9060913920402528,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837822675704956,0.4533537030220032,0.4102808237075805,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865701794624328,0.6227601766586304,0.5906457901000977,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676691293716432,0.5851082801818848,0.4094104468822479,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225402832031,0.372962474822998,0.3561398684978485,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.2341387271881103,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,300.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577185630798,0.3944285809993744,0.3944285809993744,1.0,1.0,-3.4056742191314697,1.009493350982666,2.396180868148804,0.2400207966566085,0.901239812374115,0.901239812374115,0.0,179.33831787109375,187.0,48748.7109375,0.0,3294.03515625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919790625572203,1.0,0.0,0.0,3.65587329864502,3.655897378921509,8.918166827243112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.49853515625,0.0,1539.4906005859375,1895.4371337890625,0.0,4231.94921875,0.9065608382225036,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837822675704956,0.4533537030220032,0.4102808237075805,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865701794624328,0.6227601766586304,0.5906457901000977,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676691293716432,0.5851082801818848,0.4094104468822479,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298225402832031,0.372962474822998,0.3561398684978485,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.2341387271881103,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,300.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577185630798,0.3944285809993744,0.3944285809993744,1.0,1.0,-3.4056742191314697,1.009493350982666,2.396180868148804,0.2400207966566085,0.901239812374115,0.901239812374115,0.0,179.33831787109375,187.0,48748.7109375,0.0,3294.03515625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919790625572203,1.0,0.0,0.0,3.65587329864502,3.655897378921509,8.918166827243112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.49853515625,0.0,1539.4906005859375,1895.4371337890625,0.0,4231.94921875,0.9065608382225036,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764030337333679,0.4508928954601288,0.40845388174057,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801465272903442,0.6206808090209961,0.589139461517334,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627898335456848,0.5877752900123596,0.4115374088287353,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244287967681885,0.3722727000713348,0.3558516204357147,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101173996925354,0.2335395067930221,1.0683428049087524,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,300.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395096778869629,0.3935343623161316,0.3935343623161316,1.0,1.0,-3.402529716491699,1.0058190822601318,2.3967106342315674,0.2371779978275299,0.897122323513031,0.897122323513031,0.0,183.4781646728516,190.0,49824.953125,0.0,3310.87841796875,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649866104125977,3.649890184402466,8.88888280314859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89306640625,0.0,1534.354736328125,1895.4371337890625,0.0,4300.0,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764030337333679,0.4508928954601288,0.40845388174057,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801465272903442,0.6206808090209961,0.589139461517334,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627898335456848,0.5877752900123596,0.4115374088287353,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244287967681885,0.3722727000713348,0.3558516204357147,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101173996925354,0.2335395067930221,1.0683428049087524,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,300.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395096778869629,0.3935343623161316,0.3935343623161316,1.0,1.0,-3.402529716491699,1.0058190822601318,2.3967106342315674,0.2371779978275299,0.897122323513031,0.897122323513031,0.0,183.4781646728516,190.0,49824.953125,0.0,3310.87841796875,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649866104125977,3.649890184402466,8.88888280314859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.89306640625,0.0,1534.354736328125,1895.4371337890625,0.0,4300.0,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
