time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730356097221375,0.4501682221889496,0.407555341720581,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770168662071228,0.6200289130210876,0.588304877281189,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606041312217712,0.5896039009094238,0.41261026263237,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219053745269775,0.3721349537372589,0.3556189835071563,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076034545898438,0.233331024646759,1.0672630071640017,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,300.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402115225791931,0.3930872678756714,0.3930872678756714,1.0,1.0,-3.4001505374908447,1.0037137269973757,2.39643669128418,0.2355363219976425,0.8977630734443665,0.8977630734443665,0.0,185.37071228027344,190.0,48799.84765625,0.0,3316.410888671875,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967235326766968,1.0,0.0,0.0,3.647221803665161,3.6472458839416495,8.876007200342428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7705078125,0.0,1531.03515625,1895.4371337890625,0.0,4272.3095703125,0.9047799706459044,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712442517280579,0.4499884247779846,0.4072588682174682,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752728939056396,0.6199324131011963,0.5880584716796875,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9600458145141602,0.5919642448425293,0.414140373468399,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206151723861694,0.372362732887268,0.3557416200637817,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062625288963318,0.2333838194608688,1.0672321319580078,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,300.15740966796875,297.259765625,284.91802978515625,1.0,0.6410617828369141,0.3927379548549652,0.3927379548549652,1.0,1.0,-3.4014408588409424,1.0031272172927856,2.3983137607574463,0.2345804572105407,0.8980013728141785,0.8980013728141785,0.0,186.61151123046875,193.0,48660.48828125,0.0,3326.60009765625,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932034015655518,1.0,0.0,0.0,3.646464586257935,3.6464884281158447,8.872321473063494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.73095703125,0.0,1529.7752685546875,1895.4371337890625,0.0,4242.3935546875,0.9045463800430298,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696138858795166,0.4504563808441162,0.4074954092502594,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973645806312561,0.620705246925354,0.5885448455810547,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609642624855042,0.5975337028503418,0.4178443551063537,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196980953216553,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052904963493347,0.2340486645698547,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,300.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432694792747498,0.3920393884181976,0.3920393884181976,1.0,1.0,-3.410745859146118,1.0042740106582642,2.406471967697144,0.2335516214370727,0.9015372395515442,0.9015372395515442,0.0,188.39871215820312,196.0,47589.64453125,0.0,3358.521484375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981156051158905,1.0,0.0,0.0,3.650488376617432,3.650512456893921,8.891913694242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7548828125,0.0,1532.781982421875,1895.4371337890625,0.0,4138.76416015625,0.9053183794021606,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696138858795166,0.4504563808441162,0.4074954092502594,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973645806312561,0.620705246925354,0.5885448455810547,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609642624855042,0.5975337028503418,0.4178443551063537,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196980953216553,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052904963493347,0.2340486645698547,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,300.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432694792747498,0.3920393884181976,0.3920393884181976,1.0,1.0,-3.410745859146118,1.0042740106582642,2.406471967697144,0.2335516214370727,0.9015372395515442,0.9015372395515442,0.0,188.39871215820312,196.0,47589.64453125,0.0,3358.521484375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981156051158905,1.0,0.0,0.0,3.650488376617432,3.650512456893921,8.891913694242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7548828125,0.0,1532.781982421875,1895.4371337890625,0.0,4138.76416015625,0.9053183794021606,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663073778152466,0.4494378864765167,0.4071717858314514,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704049229621888,0.6201710104942322,0.58864426612854,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600499272346495,0.6016614437103271,0.4211405217647552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455331802368,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650709152222,0.234315276145935,1.0722380876541138,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,300.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279324531555,0.39134082198143,0.39134082198143,1.0,1.0,-3.4185550212860107,1.0048842430114746,2.413670778274536,0.2325973063707351,0.9001288414001465,0.9001288414001465,0.0,191.1690826416016,199.0,48775.2421875,0.0,3392.8310546875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992566466331482,1.0,0.0,0.0,3.6517584323883057,3.651782512664795,8.898102237253624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24365234375,0.0,1535.011962890625,1895.4371337890625,0.0,4236.96240234375,0.905652105808258,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663073778152466,0.4494378864765167,0.4071717858314514,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704049229621888,0.6201710104942322,0.58864426612854,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600499272346495,0.6016614437103271,0.4211405217647552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175455331802368,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650709152222,0.234315276145935,1.0722380876541138,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,300.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279324531555,0.39134082198143,0.39134082198143,1.0,1.0,-3.4185550212860107,1.0048842430114746,2.413670778274536,0.2325973063707351,0.9001288414001465,0.9001288414001465,0.0,191.1690826416016,199.0,48775.2421875,0.0,3392.8310546875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992566466331482,1.0,0.0,0.0,3.6517584323883057,3.651782512664795,8.898102237253624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24365234375,0.0,1535.011962890625,1895.4371337890625,0.0,4236.96240234375,0.905652105808258,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.859907865524292,0.4470715820789337,0.4054493904113769,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637627601623536,0.6180786490440369,0.5871554613113403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955702781677246,0.6044593453407288,0.4233750700950622,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692175865173,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849142074585,0.2337770909070968,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,300.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638151168823,0.3904958069324493,0.3904958069324493,1.0,1.0,-3.4161815643310547,1.0016155242919922,2.4145660400390625,0.229984164237976,0.8960837125778198,0.8960837125778198,0.0,195.31549072265625,202.0,49861.921875,0.0,3411.491455078125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645526647567749,3.6455507278442383,8.867758651831537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25146484375,0.0,1529.573974609375,1895.4371337890625,0.0,4300.0,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.859907865524292,0.4470715820789337,0.4054493904113769,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637627601623536,0.6180786490440369,0.5871554613113403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955702781677246,0.6044593453407288,0.4233750700950622,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126692175865173,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849142074585,0.2337770909070968,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,300.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638151168823,0.3904958069324493,0.3904958069324493,1.0,1.0,-3.4161815643310547,1.0016155242919922,2.4145660400390625,0.229984164237976,0.8960837125778198,0.8960837125778198,0.0,195.31549072265625,202.0,49861.921875,0.0,3411.491455078125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645526647567749,3.6455507278442383,8.867758651831537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25146484375,0.0,1529.573974609375,1895.4371337890625,0.0,4300.0,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553366661071777,0.4461991786956787,0.4042978286743164,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958643078804016,0.6172385811805725,0.5860067009925842,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532626867294312,0.6087700724601746,0.4260618090629577,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372085571289,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379014015198,0.2336414456367492,1.0704771280288696,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,300.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491648554801941,0.389650821685791,0.389650821685791,1.0,1.0,-3.4153475761413574,0.9988697171211244,2.416477918624878,0.2272654622793197,0.8970232009887695,0.8970232009887695,0.0,198.51220703125,205.0,48699.44140625,0.0,3428.214111328125,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945530891418456,1.0,0.0,0.0,3.642124652862549,3.642148733139038,8.851215511640476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18798828125,0.0,1524.9603271484375,1895.4371337890625,0.0,4253.88427734375,0.9035765528678894,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553366661071777,0.4461991786956787,0.4042978286743164,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958643078804016,0.6172385811805725,0.5860067009925842,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532626867294312,0.6087700724601746,0.4260618090629577,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372085571289,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379014015198,0.2336414456367492,1.0704771280288696,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,300.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491648554801941,0.389650821685791,0.389650821685791,1.0,1.0,-3.4153475761413574,0.9988697171211244,2.416477918624878,0.2272654622793197,0.8970232009887695,0.8970232009887695,0.0,198.51220703125,205.0,48699.44140625,0.0,3428.214111328125,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945530891418456,1.0,0.0,0.0,3.642124652862549,3.642148733139038,8.851215511640476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18798828125,0.0,1524.9603271484375,1895.4371337890625,0.0,4253.88427734375,0.9035765528678894,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542783260345459,0.4463197588920593,0.4042573571205139,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573894143104552,0.6174190640449524,0.5860053896903992,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534093141555786,0.6114936470985413,0.427823007106781,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082861304283142,0.3738463521003723,0.3574753105640411,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942940354347229,0.233882799744606,1.071217656135559,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,300.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501722931861877,0.3892283141613006,0.3892283141613006,1.0,1.0,-3.4186906814575195,0.998768150806427,2.4199225902557373,0.2263562083244323,0.8990715146064758,0.8990715146064758,0.0,199.5682678222656,205.0,47705.76953125,0.0,3442.225341796875,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986573338508606,1.0,0.0,0.0,3.64306640625,3.643090486526489,8.855793680595525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39892578125,0.0,1525.1859130859375,1895.4371337890625,0.0,4185.59423828125,0.9037483930587769,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.853868305683136,0.4466691613197326,0.4045421481132507,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568654894828796,0.6178821921348572,0.5863802433013916,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542855024337769,0.614456057548523,0.4298472702503204,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081384897232056,0.3745178878307342,0.358059674501419,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428184509277,0.2343053966760635,1.072899341583252,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,300.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513856649398804,0.3888987004756927,0.3888987004756927,1.0,1.0,-3.424639940261841,0.99979966878891,2.424840211868286,0.2260094881057739,0.9006189703941345,0.9006189703941345,0.0,200.37144470214844,208.0,47627.046875,0.0,3460.914794921875,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828318357467652,1.0,0.0,0.0,3.6462883949279785,3.6463122367858887,8.871464842741261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.47900390625,0.0,1528.085205078125,1895.4371337890625,0.0,4153.2900390625,0.9043763875961304,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509290814399719,0.4456608891487121,0.4042274355888366,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534686803817748,0.6172173023223877,0.5863592624664307,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535620212554932,0.6186492443084717,0.4331999719142914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.806042492389679,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923004984855652,0.2345601767301559,1.0754804611206057,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,300.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538300514221191,0.3882394731044769,0.3882394731044769,1.0,1.0,-3.4323184490203857,1.000446915626526,2.4318714141845703,0.2251095324754715,0.8992738127708435,0.8992738127708435,0.0,203.1962738037109,211.0,48814.91796875,0.0,3495.5888671875,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943116307258606,1.0,0.0,0.0,3.64774751663208,3.647771596908569,8.878566291059542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08740234375,0.0,1530.51220703125,1895.4371337890625,0.0,4251.830078125,0.904751479625702,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509290814399719,0.4456608891487121,0.4042274355888366,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534686803817748,0.6172173023223877,0.5863592624664307,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535620212554932,0.6186492443084717,0.4331999719142914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.806042492389679,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923004984855652,0.2345601767301559,1.0754804611206057,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,300.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538300514221191,0.3882394731044769,0.3882394731044769,1.0,1.0,-3.4323184490203857,1.000446915626526,2.4318714141845703,0.2251095324754715,0.8992738127708435,0.8992738127708435,0.0,203.1962738037109,211.0,48814.91796875,0.0,3495.5888671875,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943116307258606,1.0,0.0,0.0,3.64774751663208,3.647771596908569,8.878566291059542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08740234375,0.0,1530.51220703125,1895.4371337890625,0.0,4251.830078125,0.904751479625702,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847586452960968,0.4453634619712829,0.4036964476108551,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949424684047699,0.6170425415039062,0.5859571099281311,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523451924324036,0.6236328482627869,0.4364226460456848,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.803423285484314,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579167366028,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,300.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912132263184,0.3875802159309387,0.3875802159309387,1.0,1.0,-3.43749737739563,1.0002570152282717,2.4372403621673584,0.2236484438180923,0.9027473330497742,0.9027473330497742,0.0,206.21536254882807,214.0,47750.0234375,0.0,3525.617431640625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858293533325196,1.0,0.0,0.0,3.653348445892334,3.6533725261688232,8.905852268981107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39208984375,0.0,1535.62451171875,1895.4371337890625,0.0,4179.18505859375,0.9059227705001832,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847586452960968,0.4453634619712829,0.4036964476108551,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949424684047699,0.6170425415039062,0.5859571099281311,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523451924324036,0.6236328482627869,0.4364226460456848,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.803423285484314,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579167366028,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,300.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912132263184,0.3875802159309387,0.3875802159309387,1.0,1.0,-3.43749737739563,1.0002570152282717,2.4372403621673584,0.2236484438180923,0.9027473330497742,0.9027473330497742,0.0,206.21536254882807,214.0,47750.0234375,0.0,3525.617431640625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858293533325196,1.0,0.0,0.0,3.653348445892334,3.6533725261688232,8.905852268981107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39208984375,0.0,1535.62451171875,1895.4371337890625,0.0,4179.18505859375,0.9059227705001832,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441022634506226,0.4440993964672088,0.403091162443161,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451196193695068,0.6159813404083252,0.5855035185813904,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508795738220216,0.6275967955589294,0.439576655626297,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006728887557983,0.3756804168224334,0.3598418235778808,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875323057174683,0.234982743859291,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,300.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583968997001648,0.3867504000663757,0.3867504000663757,1.0,1.0,-3.442617177963257,0.9995381236076356,2.443078994750977,0.2219221591949463,0.9013937711715698,0.9013937711715698,0.0,209.43670654296875,217.0,48915.125,0.0,3556.76171875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996883511543274,1.0,0.0,0.0,3.655719041824341,3.65574312210083,8.917413651943207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16064453125,0.0,1539.2071533203125,1895.4371337890625,0.0,4273.6650390625,0.906515896320343,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441022634506226,0.4440993964672088,0.403091162443161,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451196193695068,0.6159813404083252,0.5855035185813904,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508795738220216,0.6275967955589294,0.439576655626297,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006728887557983,0.3756804168224334,0.3598418235778808,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875323057174683,0.234982743859291,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,300.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583968997001648,0.3867504000663757,0.3867504000663757,1.0,1.0,-3.442617177963257,0.9995381236076356,2.443078994750977,0.2219221591949463,0.9013937711715698,0.9013937711715698,0.0,209.43670654296875,217.0,48915.125,0.0,3556.76171875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996883511543274,1.0,0.0,0.0,3.655719041824341,3.65574312210083,8.917413651943207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16064453125,0.0,1539.2071533203125,1895.4371337890625,0.0,4273.6650390625,0.906515896320343,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385328054428101,0.441651701927185,0.401278018951416,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381056427955629,0.6135579943656921,0.5836770534515381,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468416571617126,0.630335807800293,0.4417624771595001,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958623766899109,0.3748623728752136,0.3594396710395813,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831811666488647,0.2342975884675979,1.0771676301956177,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,300.1040344238281,297.2660217285156,284.7633056640625,1.0,0.660045862197876,0.3859205842018127,0.3859205842018127,1.0,1.0,-3.4386119842529297,0.995730459690094,2.4428815841674805,0.2191036939620971,0.8973919749259949,0.8973919749259949,0.0,213.6822509765625,220.0,49990.171875,0.0,3572.12548828125,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254726409912,3.6502785682678223,8.890775120562466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64697265625,0.0,1534.6781005859375,1895.4371337890625,0.0,4300.0,0.9054303169250488,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385328054428101,0.441651701927185,0.401278018951416,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381056427955629,0.6135579943656921,0.5836770534515381,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468416571617126,0.630335807800293,0.4417624771595001,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958623766899109,0.3748623728752136,0.3594396710395813,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831811666488647,0.2342975884675979,1.0771676301956177,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,300.1040344238281,297.2660217285156,284.7633056640625,1.0,0.660045862197876,0.3859205842018127,0.3859205842018127,1.0,1.0,-3.4386119842529297,0.995730459690094,2.4428815841674805,0.2191036939620971,0.8973919749259949,0.8973919749259949,0.0,213.6822509765625,220.0,49990.171875,0.0,3572.12548828125,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254726409912,3.6502785682678223,8.890775120562466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64697265625,0.0,1534.6781005859375,1895.4371337890625,0.0,4300.0,0.9054303169250488,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359926342964172,0.440922200679779,0.4003838896751404,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934798777103424,0.6127313375473022,0.5826840996742249,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450878500938416,0.6322367191314697,0.442870169878006,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.793610155582428,0.3746632635593414,0.3591497838497162,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810896992683411,0.2340480089187622,1.075907826423645,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,300.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606881022453308,0.3855056762695312,0.3855056762695312,1.0,1.0,-3.4358038902282715,0.9935636520385742,2.4422402381896973,0.2174776792526245,0.8980804681777954,0.8980804681777954,0.0,215.6009521484375,220.0,48955.92578125,0.0,3576.6767578125,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995030164718628,1.0,0.0,0.0,3.6478681564331055,3.6478922367095934,8.879153483576374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.7509765625,0.0,1531.649658203125,1895.4371337890625,0.0,4295.8095703125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346443772315979,0.4407261312007904,0.4000781178474426,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329487085342408,0.612453281879425,0.5822718739509583,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.944797158241272,0.634689211845398,0.444460391998291,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924633026123047,0.3748317956924438,0.3592175543308258,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799800395965576,0.2340624928474426,1.0757070779800415,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,300.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614752411842346,0.3851894736289978,0.3851894736289978,1.0,1.0,-3.436685562133789,0.9929099082946776,2.443775653839112,0.2165274024009704,0.8983620405197144,0.8983620405197144,0.0,216.86083984375,223.0,48812.71484375,0.0,3586.19580078125,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968818426132202,1.0,0.0,0.0,3.647343635559082,3.647367477416992,8.876599508766958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5419921875,0.0,1530.6553955078125,1895.4371337890625,0.0,4273.6513671875,0.9047337174415588,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334419131278992,0.4411488771438598,0.4002805054187774,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311808347702026,0.6128551959991455,0.5824164748191833,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460303783416748,0.6404596567153931,0.4482991695404053,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916861772537231,0.3758682012557983,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106032371521,0.2346583306789398,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,300.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635458469390869,0.3845570981502533,0.3845570981502533,1.0,1.0,-3.4452037811279297,0.993897020816803,2.4513068199157715,0.215479627251625,0.901975691318512,0.901975691318512,0.0,218.67930603027344,226.0,47731.3203125,0.0,3617.385498046875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855968356132508,1.0,0.0,0.0,3.6517817974090576,3.651805639266968,8.898215355657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.88916015625,0.0,1534.1396484375,1895.4371337890625,0.0,4177.1806640625,0.9055998921394348,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334419131278992,0.4411488771438598,0.4002805054187774,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311808347702026,0.6128551959991455,0.5824164748191833,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460303783416748,0.6404596567153931,0.4482991695404053,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916861772537231,0.3758682012557983,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106032371521,0.2346583306789398,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,300.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635458469390869,0.3845570981502533,0.3845570981502533,1.0,1.0,-3.4452037811279297,0.993897020816803,2.4513068199157715,0.215479627251625,0.901975691318512,0.901975691318512,0.0,218.67930603027344,226.0,47731.3203125,0.0,3617.385498046875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855968356132508,1.0,0.0,0.0,3.6517817974090576,3.651805639266968,8.898215355657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.88916015625,0.0,1534.1396484375,1895.4371337890625,0.0,4177.1806640625,0.9055998921394348,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309756517410278,0.4401176273822784,0.3999374210834503,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.92790025472641,0.6119732856750488,0.5821846127510071,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456189274787904,0.6446709036827087,0.4516756534576416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561358451843,0.376166820526123,0.3607254028320312,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431798934937,0.2348567396402359,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,300.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658544540405273,0.3839247226715088,0.3839247226715088,1.0,1.0,-3.4522087574005127,0.9943526983261108,2.4578561782836914,0.2145213037729263,0.9006495475769043,0.9006495475769043,0.0,221.4747314453125,229.0,48918.64453125,0.0,3650.782470703125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970440864562988,1.0,0.0,0.0,3.65343976020813,3.65346360206604,8.906296784516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5,0.0,1536.80615234375,1895.4371337890625,0.0,4275.025390625,0.9060208201408386,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309756517410278,0.4401176273822784,0.3999374210834503,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.92790025472641,0.6119732856750488,0.5821846127510071,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456189274787904,0.6446709036827087,0.4516756534576416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898561358451843,0.376166820526123,0.3607254028320312,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431798934937,0.2348567396402359,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,300.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658544540405273,0.3839247226715088,0.3839247226715088,1.0,1.0,-3.4522087574005127,0.9943526983261108,2.4578561782836914,0.2145213037729263,0.9006495475769043,0.9006495475769043,0.0,221.4747314453125,229.0,48918.64453125,0.0,3650.782470703125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970440864562988,1.0,0.0,0.0,3.65343976020813,3.65346360206604,8.906296784516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5,0.0,1536.80615234375,1895.4371337890625,0.0,4275.025390625,0.9060208201408386,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.826086699962616,0.4377618432044983,0.3982224762439728,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215019345283508,0.6095616817474365,0.5803928971290588,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421538710594176,0.6474888920783997,0.4539312422275543,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856390476226807,0.3754055202007293,0.3603934943675995,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738871932029724,0.2342461943626403,1.0790162086486816,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,300.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675387620925903,0.3831484913825989,0.3831484913825989,1.0,1.0,-3.448992729187012,0.9909742474555968,2.45801854133606,0.2119578868150711,0.8966830372810364,0.8966830372810364,0.0,225.6244201660156,232.0,50006.03515625,0.0,3667.436279296875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647601366043091,3.64762544631958,8.877855179889593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5771484375,0.0,1531.799560546875,1895.4371337890625,0.0,4300.0,0.9048448801040648,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.826086699962616,0.4377618432044983,0.3982224762439728,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215019345283508,0.6095616817474365,0.5803928971290588,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421538710594176,0.6474888920783997,0.4539312422275543,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856390476226807,0.3754055202007293,0.3603934943675995,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738871932029724,0.2342461943626403,1.0790162086486816,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,300.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675387620925903,0.3831484913825989,0.3831484913825989,1.0,1.0,-3.448992729187012,0.9909742474555968,2.45801854133606,0.2119578868150711,0.8966830372810364,0.8966830372810364,0.0,225.6244201660156,232.0,50006.03515625,0.0,3667.436279296875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647601366043091,3.64762544631958,8.877855179889593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5771484375,0.0,1531.799560546875,1895.4371337890625,0.0,4300.0,0.9048448801040648,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235761523246765,0.4370233118534088,0.3972929716110229,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.918186366558075,0.6086609363555908,0.5793044567108154,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405070543289183,0.6497149467468262,0.455231100320816,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834243774414062,0.3752241134643554,0.3601053655147552,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718521118164062,0.2340121120214462,1.077792763710022,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,300.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682831645011902,0.3827137947082519,0.3827137947082519,1.0,1.0,-3.446303129196167,0.9887866377830504,2.457516431808472,0.2102648168802261,0.8974673748016357,0.8974673748016357,0.0,227.7197113037109,232.0,48939.38671875,0.0,3673.2578125,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995006322860718,1.0,0.0,0.0,3.645062923431397,3.6450870037078857,8.865502536536951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.9912109375,0.0,1528.4927978515625,1895.4371337890625,0.0,4295.78955078125,0.904280960559845,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.822534441947937,0.4368660151958465,0.3970618844032287,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.916740655899048,0.6083922982215881,0.5789427161216736,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403934478759766,0.651908814907074,0.4566736221313476,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825521230697632,0.3753783702850342,0.3601847290992737,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710186004638672,0.2340426594018936,1.0777372121810913,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,300.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689938902854919,0.3823722600936889,0.3823722600936889,1.0,1.0,-3.44734787940979,0.988121509552002,2.459226369857788,0.2092824727296829,0.8976860046386719,0.8976860046386719,0.0,228.8117218017578,235.0,48833.62109375,0.0,3682.236328125,1.0,280.0421447753906,283.24169921875,291.9691467285156,295.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,36062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976317882537842,1.0,0.0,0.0,3.644545078277588,3.644569158554077,8.862983804647229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.78515625,0.0,1527.57666015625,1895.4371337890625,0.0,4280.0009765625,0.9041113257408142,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217152953147888,0.4369649291038513,0.3970056772232055,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155769348144532,0.6084029674530029,0.5787848234176636,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407137036323548,0.6547035574913025,0.4584777057170868,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819370627403259,0.3757786452770233,0.3604547083377838,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704314351081848,0.2342534661293029,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,300.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699285507202148,0.381984144449234,0.381984144449234,1.0,1.0,-3.4503023624420166,0.9879523515701294,2.4623501300811768,0.2083777040243148,0.8997631072998047,0.8997631072998047,0.0,229.8672790527344,235.0,47833.61328125,0.0,3695.657958984375,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900984168052672,1.0,0.0,0.0,3.645639419555664,3.645663261413574,8.868306622389355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.7802734375,0.0,1527.9779052734375,1895.4371337890625,0.0,4215.8662109375,0.9043176770210266,1.0,0.0,3.0,1.0,0.0
