time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.821416437625885,0.4372886419296264,0.3972690105438232,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.915069341659546,0.6086940169334412,0.5789998173713684,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416782855987548,0.6577368974685669,0.4605527818202972,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818422913551331,0.3763927519321441,0.3609858453273773,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703401803970337,0.2346474081277847,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,300.0771484375,297.2830810546875,285.1109313964844,1.0,0.671068012714386,0.3816887140274048,0.3816887140274048,1.0,1.0,-3.455876350402832,0.988911271095276,2.4669651985168457,0.2080283164978027,0.9013369679450988,0.9013369679450988,0.0,230.6734619140625,238.0,47753.62109375,0.0,3714.025634765625,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865380525588988,1.0,0.0,0.0,3.6489899158477774,3.649013757705689,8.884614430826332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.68505859375,0.0,1531.03125,1895.4371337890625,0.0,4185.29052734375,0.904975414276123,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191021084785461,0.4362638294696808,0.3969312906265259,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120637774467468,0.6077157258987427,0.5786775350570679,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413834810256958,0.6619491577148438,0.4639418125152588,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594138145447,0.3766571283340454,0.3616499006748199,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324975013733,0.2348431795835495,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,300.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733600497245789,0.3810978233814239,0.3810978233814239,1.0,1.0,-3.462772846221924,0.9894282817840576,2.473344564437866,0.2071495354175567,0.9000537395477295,0.9000537395477295,0.0,233.50770568847656,241.0,48945.3984375,0.0,3747.66943359375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979819655418396,1.0,0.0,0.0,3.650724172592163,3.650748252868652,8.893062499737425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02587890625,0.0,1533.76611328125,1895.4371337890625,0.0,4282.962890625,0.9054120779037476,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191021084785461,0.4362638294696808,0.3969312906265259,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120637774467468,0.6077157258987427,0.5786775350570679,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413834810256958,0.6619491577148438,0.4639418125152588,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594138145447,0.3766571283340454,0.3616499006748199,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324975013733,0.2348431795835495,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,300.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733600497245789,0.3810978233814239,0.3810978233814239,1.0,1.0,-3.462772846221924,0.9894282817840576,2.473344564437866,0.2071495354175567,0.9000537395477295,0.9000537395477295,0.0,233.50770568847656,241.0,48945.3984375,0.0,3747.66943359375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979819655418396,1.0,0.0,0.0,3.650724172592163,3.650748252868652,8.893062499737425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02587890625,0.0,1533.76611328125,1895.4371337890625,0.0,4282.962890625,0.9054120779037476,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144336938858032,0.4339185059070587,0.3952264189720154,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063989520072936,0.6052168607711792,0.5768033862113953,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381773471832277,0.6647356152534485,0.4661799073219299,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762565612792969,0.3758543133735657,0.3612816929817199,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654953360557556,0.2342218458652496,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,300.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750155687332153,0.3805069625377655,0.3805069625377655,1.0,1.0,-3.459364175796509,0.9865200519561768,2.472844123840332,0.2050902098417282,0.8961347937583923,0.8961347937583923,0.0,237.6820068359375,244.0,50036.125,0.0,3763.958251953125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644998788833618,3.6450228691101074,8.865191034601594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56298828125,0.0,1528.8853759765625,1895.4371337890625,0.0,4300.0,0.9042608737945556,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144336938858032,0.4339185059070587,0.3952264189720154,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063989520072936,0.6052168607711792,0.5768033862113953,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381773471832277,0.6647356152534485,0.4661799073219299,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762565612792969,0.3758543133735657,0.3612816929817199,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654953360557556,0.2342218458652496,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,300.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750155687332153,0.3805069625377655,0.3805069625377655,1.0,1.0,-3.459364175796509,0.9865200519561768,2.472844123840332,0.2050902098417282,0.8961347937583923,0.8961347937583923,0.0,237.6820068359375,244.0,50036.125,0.0,3763.958251953125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644998788833618,3.6450228691101074,8.865191034601594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56298828125,0.0,1528.8853759765625,1895.4371337890625,0.0,4300.0,0.9042608737945556,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109739422798157,0.4330163300037384,0.394065797328949,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.902315080165863,0.6039524674415588,0.5752682685852051,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365991353988647,0.6691554188728333,0.4689151346683502,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938097953796,0.3757835328578949,0.3610332906246185,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599762916565,0.2340046465396881,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,300.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358282089233,0.3798063099384308,0.3798063099384308,1.0,1.0,-3.457494735717773,0.9838196635246276,2.473675012588501,0.2026028037071228,0.8971803188323975,0.8971803188323975,0.0,240.8832092285156,247.0,48863.9921875,0.0,3778.288330078125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981421828269958,1.0,0.0,0.0,3.6420912742614746,3.642115354537964,8.851052939462534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0498046875,0.0,1524.8253173828125,1895.4371337890625,0.0,4284.31787109375,0.9035599231719972,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109739422798157,0.4330163300037384,0.394065797328949,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.902315080165863,0.6039524674415588,0.5752682685852051,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365991353988647,0.6691554188728333,0.4689151346683502,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733938097953796,0.3757835328578949,0.3610332906246185,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599762916565,0.2340046465396881,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,300.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358282089233,0.3798063099384308,0.3798063099384308,1.0,1.0,-3.457494735717773,0.9838196635246276,2.473675012588501,0.2026028037071228,0.8971803188323975,0.8971803188323975,0.0,240.8832092285156,247.0,48863.9921875,0.0,3778.288330078125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981421828269958,1.0,0.0,0.0,3.6420912742614746,3.642115354537964,8.851052939462534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0498046875,0.0,1524.8253173828125,1895.4371337890625,0.0,4284.31787109375,0.9035599231719972,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098827004432678,0.4334228932857513,0.3942616581916809,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008713960647584,0.6041538119316101,0.5752336978912354,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.937918782234192,0.6749959588050842,0.472802072763443,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727426886558533,0.3767541944980621,0.361794650554657,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345964908599853,1.0818549394607544,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,300.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784688830375671,0.3791056275367737,0.3791056275367737,1.0,1.0,-3.465796709060669,0.9844729900360109,2.481323719024658,0.2012457996606826,0.900872766971588,0.900872766971588,0.0,242.757080078125,250.0,47785.27734375,0.0,3809.90234375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871222972869872,1.0,0.0,0.0,3.646715641021729,3.6467397212982178,8.873543606569001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.65771484375,0.0,1528.46923828125,1895.4371337890625,0.0,4190.3193359375,0.9044634103775024,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098827004432678,0.4334228932857513,0.3942616581916809,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008713960647584,0.6041538119316101,0.5752336978912354,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.937918782234192,0.6749959588050842,0.472802072763443,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727426886558533,0.3767541944980621,0.361794650554657,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529029846191,0.2345964908599853,1.0818549394607544,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,300.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784688830375671,0.3791056275367737,0.3791056275367737,1.0,1.0,-3.465796709060669,0.9844729900360109,2.481323719024658,0.2012457996606826,0.900872766971588,0.900872766971588,0.0,242.757080078125,250.0,47785.27734375,0.0,3809.90234375,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871222972869872,1.0,0.0,0.0,3.646715641021729,3.6467397212982178,8.873543606569001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.65771484375,0.0,1528.46923828125,1895.4371337890625,0.0,4190.3193359375,0.9044634103775024,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092595338821411,0.4331669807434082,0.3943732976913452,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001057744026184,0.6038922667503357,0.5753143429756165,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384514689445496,0.6773677468299866,0.4747404754161834,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724122405052185,0.3770459294319153,0.3622823357582092,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041131973267,0.2348165214061737,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,300.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796637177467346,0.3787553012371063,0.3787553012371063,1.0,1.0,-3.4709367752075195,0.9851155281066896,2.48582124710083,0.2007971256971359,0.9000521302223206,0.9000521302223206,0.0,243.85641479492188,250.0,48830.7890625,0.0,3829.16796875,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940586090087892,1.0,0.0,0.0,3.648602962493897,3.6486270427703857,8.882731208359473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18017578125,0.0,1530.95166015625,1895.4371337890625,0.0,4249.67724609375,0.9048706889152528,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075940608978271,0.4323950111865997,0.3939182162284851,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982903361320496,0.6030902862548828,0.5748276710510254,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.937726616859436,0.6791719794273376,0.4761756658554077,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.771200954914093,0.3769731223583221,0.3624173104763031,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911918640137,0.2347789257764816,1.084129810333252,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,300.0459289550781,297.2842102050781,284.9538269042969,1.0,0.68071448802948,0.3784205019474029,0.3784205019474029,1.0,1.0,-3.47245192527771,0.9846003651618958,2.48785138130188,0.2000134587287902,0.8996400833129883,0.8996400833129883,0.0,245.6007537841797,253.0,48980.81640625,0.0,3843.27783203125,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984825253486632,1.0,0.0,0.0,3.648641586303711,3.6486656665802,8.882918791641714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.849609375,0.0,1531.412109375,1895.4371337890625,0.0,4287.1943359375,0.9049428105354308,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048985004425049,0.4320537149906158,0.393360286951065,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952799439430237,0.6025198698043823,0.5740612149238586,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371258020401,0.6842091679573059,0.4794105887413025,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661285400391,0.3774597942829132,0.3627665042877197,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593342423439026,0.235081061720848,1.085335612297058,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,300.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771067619324,0.3777508437633514,0.3777508437633514,1.0,1.0,-3.4766104221343994,0.9839600324630736,2.4926505088806152,0.19828462600708,0.9032140970230104,0.9032140970230104,0.0,248.6222686767578,256.0,47909.41796875,0.0,3871.606689453125,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896342158317566,1.0,0.0,0.0,3.6546905040740967,3.654714584350586,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51416015625,0.0,1537.03173828125,1895.4371337890625,0.0,4211.88916015625,0.9062148332595824,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048985004425049,0.4320537149906158,0.393360286951065,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952799439430237,0.6025198698043823,0.5740612149238586,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371258020401,0.6842091679573059,0.4794105887413025,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692661285400391,0.3774597942829132,0.3627665042877197,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593342423439026,0.235081061720848,1.085335612297058,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,300.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771067619324,0.3777508437633514,0.3777508437633514,1.0,1.0,-3.4766104221343994,0.9839600324630736,2.4926505088806152,0.19828462600708,0.9032140970230104,0.9032140970230104,0.0,248.6222686767578,256.0,47909.41796875,0.0,3871.606689453125,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896342158317566,1.0,0.0,0.0,3.6546905040740967,3.654714584350586,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51416015625,0.0,1537.03173828125,1895.4371337890625,0.0,4211.88916015625,0.9062148332595824,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020248413085938,0.4307716190814972,0.3927300274372101,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.601098358631134,0.5732593536376953,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362821578979492,0.6880965232849121,0.4825425744056701,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672357559204102,0.3774139583110809,0.3631137907505035,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263308525085,0.2350610345602035,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,300.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684881865978241,0.3770812153816223,0.3770812153816223,1.0,1.0,-3.4807074069976807,0.9832801818847656,2.497427225112915,0.1967885941267013,0.9019756317138672,0.9019756317138672,0.0,251.8472595214844,259.0,49083.75390625,0.0,3901.031005859375,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575229167938232,3.657546997070313,8.926216423787992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.958984375,0.0,1541.126220703125,1895.4371337890625,0.0,4300.0,0.9069108963012696,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020248413085938,0.4307716190814972,0.3927300274372101,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.601098358631134,0.5732593536376953,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362821578979492,0.6880965232849121,0.4825425744056701,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672357559204102,0.3774139583110809,0.3631137907505035,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263308525085,0.2350610345602035,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,300.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684881865978241,0.3770812153816223,0.3770812153816223,1.0,1.0,-3.4807074069976807,0.9832801818847656,2.497427225112915,0.1967885941267013,0.9019756317138672,0.9019756317138672,0.0,251.8472595214844,259.0,49083.75390625,0.0,3901.031005859375,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575229167938232,3.657546997070313,8.926216423787992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.958984375,0.0,1541.126220703125,1895.4371337890625,0.0,4300.0,0.9069108963012696,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972521185874939,0.428318977355957,0.3909143507480621,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871002197265625,0.5983439683914185,0.5711207985877991,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185577392578,0.6905796527862549,0.4845812618732452,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791301727295,0.3764097392559051,0.3625434339046478,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.2343007177114486,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,300.0169677734375,297.2709350585937,284.77215576171875,1.0,0.686332106590271,0.3764186501502991,0.3764186501502991,1.0,1.0,-3.475561618804932,0.9795773029327391,2.4959843158721924,0.1942979246377945,0.8980947136878967,0.8980947136878967,0.0,256.0897521972656,262.0,50165.83203125,0.0,3913.30908203125,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652569532394409,3.6525936126708975,8.902055128601205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02978515625,0.0,1537.1522216796875,1895.4371337890625,0.0,4300.0,0.9059385657310486,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972521185874939,0.428318977355957,0.3909143507480621,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871002197265625,0.5983439683914185,0.5711207985877991,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933185577392578,0.6905796527862549,0.4845812618732452,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635791301727295,0.3764097392559051,0.3625434339046478,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.2343007177114486,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,300.0169677734375,297.2709350585937,284.77215576171875,1.0,0.686332106590271,0.3764186501502991,0.3764186501502991,1.0,1.0,-3.475561618804932,0.9795773029327391,2.4959843158721924,0.1942979246377945,0.8980947136878967,0.8980947136878967,0.0,256.0897521972656,262.0,50165.83203125,0.0,3913.30908203125,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652569532394409,3.6525936126708975,8.902055128601205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02978515625,0.0,1537.1522216796875,1895.4371337890625,0.0,4300.0,0.9059385657310486,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946197986602783,0.4274918437004089,0.3898733258247375,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842672109603882,0.597196638584137,0.5697610974311829,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.93171364068985,0.6930394768714905,0.4859913885593414,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302205085754,0.37612184882164,0.3621268272399902,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624990463257,0.2339946180582046,1.0832513570785522,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,300.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870522499084473,0.3759945929050445,0.3759945929050445,1.0,1.0,-3.4718942642211914,0.977095663547516,2.4947986602783203,0.1924887001514434,0.8990063667297363,0.8990063667297363,0.0,258.40338134765625,262.0,49054.47265625,0.0,3917.84130859375,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.04058837890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999744713306427,1.0,0.0,0.0,3.650395631790161,3.6504197120666495,8.891462357496493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4248046875,0.0,1534.1800537109375,1895.4371337890625,0.0,4297.84814453125,0.90544456243515,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938482165336609,0.4273340404033661,0.3896791636943817,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833678960800171,0.5968797206878662,0.5693921446800232,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317205548286438,0.6947583556175232,0.4871352314949035,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609570622444153,0.3761883676052093,0.3621449172496795,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520239114761353,0.2339923977851867,1.0831019878387451,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,300.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875647306442261,0.3757560551166534,0.3757560551166534,1.0,1.0,-3.472430467605591,0.9765535593032836,2.4958767890930176,0.1917573660612106,0.8991720676422119,0.8991720676422119,0.0,259.2643737792969,265.0,48983.0859375,0.0,3924.30322265625,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.0473327636719,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998568594455719,1.0,0.0,0.0,3.650158166885376,3.650182247161865,8.890305025488487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40087890625,0.0,1533.6873779296875,1895.4371337890625,0.0,4287.92138671875,0.905354142189026,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930737137794495,0.4273868799209595,0.3895832598209381,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824310898780823,0.5967481136322021,0.569100558757782,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320635199546814,0.697456419467926,0.4888646304607391,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604346871376038,0.3765016198158264,0.3623307943344116,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515405178070068,0.2341626584529876,1.0835082530975342,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,300.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883939504623413,0.3754247725009918,0.3754247725009918,1.0,1.0,-3.4747509956359863,0.9763167500495912,2.498434066772461,0.1909180581569671,0.9012868404388428,0.9012868404388428,0.0,260.30615234375,265.0,47977.6640625,0.0,3936.33447265625,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99107164144516,1.0,0.0,0.0,3.651501655578613,3.651525497436523,8.896849976736121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3701171875,0.0,1534.38818359375,1895.4371337890625,0.0,4224.1943359375,0.9056181907653807,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.792802095413208,0.4276644587516784,0.3898050189018249,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820033669471741,0.5968993902206421,0.5691832900047302,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329833984375,0.7003973126411438,0.490876168012619,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603542804718018,0.3770322203636169,0.3627825081348419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514780521392822,0.2345215380191803,1.0848954916000366,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,300.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894310116767883,0.3751691877841949,0.3751691877841949,1.0,1.0,-3.4797439575195312,0.977169156074524,2.502574920654297,0.1905863732099533,0.9028961658477784,0.9028961658477784,0.0,261.0999450683594,268.0,47897.734375,0.0,3953.6513671875,1.0,280.3418884277344,283.4708557128906,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874227046966552,1.0,0.0,0.0,3.6550545692443848,3.655078411102295,8.914171871765575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4228515625,0.0,1537.6943359375,1895.4371337890625,0.0,4192.9033203125,0.9063236117362976,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906456589698792,0.4265854060649872,0.3894095420837402,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796349167823792,0.5956867933273315,0.5686288475990295,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328320622444152,0.7043082118034363,0.4940789341926574,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771320581436157,0.3632922768592834,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346538454294204,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,300.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915251016616821,0.3746579885482788,0.3746579885482788,1.0,1.0,-3.485537052154541,0.977508544921875,2.508028507232666,0.1897749751806259,0.9016928672790528,0.9016928672790528,0.0,263.9128112792969,271.0,49096.21484375,0.0,3985.041259765625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985077381134032,1.0,0.0,0.0,3.6571998596191406,3.65722393989563,8.924639018914604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9482421875,0.0,1540.900390625,1895.4371337890625,0.0,4287.40771484375,0.9068530201911926,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906456589698792,0.4265854060649872,0.3894095420837402,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796349167823792,0.5956867933273315,0.5686288475990295,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328320622444152,0.7043082118034363,0.4940789341926574,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771320581436157,0.3632922768592834,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503862738609314,0.2346538454294204,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,300.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915251016616821,0.3746579885482788,0.3746579885482788,1.0,1.0,-3.485537052154541,0.977508544921875,2.508028507232666,0.1897749751806259,0.9016928672790528,0.9016928672790528,0.0,263.9128112792969,271.0,49096.21484375,0.0,3985.041259765625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985077381134032,1.0,0.0,0.0,3.6571998596191406,3.65722393989563,8.924639018914604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9482421875,0.0,1540.900390625,1895.4371337890625,0.0,4287.40771484375,0.9068530201911926,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863803505897522,0.4242484271526336,0.3877095878124237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751862049102783,0.5930600762367249,0.5666165351867676,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301396012306212,0.7066877484321594,0.4960436224937439,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558110952377319,0.3761866092681885,0.3627878129482269,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476743221282959,0.2339875847101211,1.0855876207351685,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,299.98895263671875,297.2661437988281,284.775146484375,1.0,0.6929789185523987,0.3741554915904999,0.3741554915904999,1.0,1.0,-3.481214761734009,0.9745610356330872,2.5066537857055664,0.1878877878189087,0.8979037404060364,0.8979037404060364,0.0,267.9819641113281,271.0,50190.80859375,0.0,3998.273193359375,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2742919921875,293.1499938964844,293.1499938964844,279.75,36156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652054071426392,3.652078151702881,8.899543217921746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.21826171875,0.0,1536.626953125,1895.4371337890625,0.0,4300.0,0.9058284163475036,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862985730171204,0.4242077171802521,0.3876736462116241,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751012086868286,0.5930127501487732,0.566573441028595,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300838708877563,0.7067292332649231,0.4960719645023346,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557487487792969,0.3761674165725708,0.3627724051475525,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196646690369,0.2339728325605392,1.0855379104614258,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,299.9886474609375,297.265869140625,284.7745666503906,1.0,0.692997932434082,0.3741467893123626,0.3741467893123626,1.0,1.0,-3.481075525283813,0.9744890332221984,2.5065863132476807,0.1878464519977569,0.8978558778762817,0.8978558778762817,0.0,268.0553894042969,274.0,50190.10546875,0.0,3998.356201171875,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651922702789306,3.651946783065796,8.898902592591185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00146484375,0.0,1536.4945068359375,1895.4371337890625,0.0,4300.0,0.9058008790016174,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831341028213501,0.4232438206672668,0.3864663243293762,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871676504611969,0.5915939807891846,0.5649018883705139,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928784966468811,0.7108773589134216,0.4985973834991455,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602118492126,0.3759398460388183,0.3623756468296051,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337033897638321,1.0839614868164062,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,299.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942542791366577,0.3735248744487762,0.3735248744487762,1.0,1.0,-3.478262662887573,0.9716994166374208,2.506563425064087,0.185487151145935,0.8989810347557068,0.8989810347557068,0.0,271.2209167480469,277.0,49015.8515625,0.0,4010.04931640625,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824490070343,1.0,0.0,0.0,3.649412870407105,3.6494369506835938,8.886674436325848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.287109375,0.0,1532.8756103515625,1895.4371337890625,0.0,4281.63134765625,0.90518981218338,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831341028213501,0.4232438206672668,0.3864663243293762,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871676504611969,0.5915939807891846,0.5649018883705139,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928784966468811,0.7108773589134216,0.4985973834991455,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602118492126,0.3759398460388183,0.3623756468296051,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769372940063,0.2337033897638321,1.0839614868164062,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,299.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942542791366577,0.3735248744487762,0.3735248744487762,1.0,1.0,-3.478262662887573,0.9716994166374208,2.506563425064087,0.185487151145935,0.8989810347557068,0.8989810347557068,0.0,271.2209167480469,277.0,49015.8515625,0.0,4010.04931640625,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997824490070343,1.0,0.0,0.0,3.649412870407105,3.6494369506835938,8.886674436325848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.287109375,0.0,1532.8756103515625,1895.4371337890625,0.0,4281.63134765625,0.90518981218338,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821620106697083,0.4235769212245941,0.3865990340709686,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703924417495728,0.5915688276290894,0.5646727681159973,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300399422645568,0.716494083404541,0.5023231506347656,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076171875,0.3767590522766113,0.3629947900772095,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342518270015716,1.085865497589111,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,299.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278319358826,0.3729029297828674,0.3729029297828674,1.0,1.0,-3.4856529235839844,0.9722286462783812,2.5134243965148926,0.1842135637998581,0.9027683138847352,0.9027683138847352,0.0,273.0863342285156,280.0,47941.26953125,0.0,4039.9921875,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864762425422668,1.0,0.0,0.0,3.654373407363892,3.6543972492218018,8.910849373933161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.98779296875,0.0,1536.9212646484375,1895.4371337890625,0.0,4184.75830078125,0.9061704874038696,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821620106697083,0.4235769212245941,0.3865990340709686,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703924417495728,0.5915688276290894,0.5646727681159973,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300399422645568,0.716494083404541,0.5023231506347656,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528076171875,0.3767590522766113,0.3629947900772095,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093388557434,0.2342518270015716,1.085865497589111,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,299.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278319358826,0.3729029297828674,0.3729029297828674,1.0,1.0,-3.4856529235839844,0.9722286462783812,2.5134243965148926,0.1842135637998581,0.9027683138847352,0.9027683138847352,0.0,273.0863342285156,280.0,47941.26953125,0.0,4039.9921875,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864762425422668,1.0,0.0,0.0,3.654373407363892,3.6543972492218018,8.910849373933161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.98779296875,0.0,1536.9212646484375,1895.4371337890625,0.0,4184.75830078125,0.9061704874038696,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816120386123657,0.4232950210571289,0.3866826593875885,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697134256362915,0.591200590133667,0.5646455883979797,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305452704429626,0.7187085747718811,0.504170835018158,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525339126586914,0.3769743740558624,0.3634122610092163,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448329091072083,0.2344506382942199,1.0874261856079102,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,299.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972412467002869,0.3725919723510742,0.3725919723510742,1.0,1.0,-3.490329504013061,0.9728032946586608,2.517526149749756,0.1838025897741317,0.9019939303398132,0.9019939303398132,0.0,274.18878173828125,280.0,48993.85546875,0.0,4058.51708984375,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932886362075806,1.0,0.0,0.0,3.65643835067749,3.65646243095398,8.920923733057862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.89013671875,0.0,1539.6064453125,1895.4371337890625,0.0,4243.1201171875,0.9066175818443298,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801343202590942,0.4225050210952759,0.3862099349498749,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681572675704956,0.5903127789497375,0.5640699863433838,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299207925796508,0.7203259468078613,0.5054835081100464,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515289783477783,0.3768248558044433,0.3634760677814483,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440298557281494,0.2343910932540893,1.0879586935043335,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,299.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982108950614929,0.3722952306270599,0.3722952306270599,1.0,1.0,-3.4913718700408936,0.972231149673462,2.519140720367432,0.1830684840679168,0.9016324281692504,0.9016324281692504,0.0,275.9329528808594,283.0,49144.75390625,0.0,4071.5849609375,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975924491882324,1.0,0.0,0.0,3.656682252883911,3.6567063331604,8.92211289738043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.99609375,0.0,1540.2904052734375,1895.4371337890625,0.0,4279.66796875,0.9067345261573792,1.0,0.0,3.0,1.0,0.0
