time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760380506515503,0.4201309382915497,0.3844787180423736,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.863932192325592,0.5876531004905701,0.5620171427726746,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273135662078856,0.7226265668869019,0.5073986649513245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485212683677673,0.375818520784378,0.362919420003891,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414823532104492,0.2337082922458648,1.0865635871887207,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,299.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644139289856,0.371701717376709,0.371701717376709,1.0,1.0,-3.486786365509033,0.9689222574234008,2.517864227294922,0.18085378408432,0.8978564739227295,0.8978564739227295,0.0,280.0931701660156,286.0,50237.9375,0.0,4084.606689453125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65160870552063,3.651632785797119,8.89737293618964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96484375,0.0,1536.1048583984375,1895.4371337890625,0.0,4300.0,0.9057273268699646,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760380506515503,0.4201309382915497,0.3844787180423736,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.863932192325592,0.5876531004905701,0.5620171427726746,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273135662078856,0.7226265668869019,0.5073986649513245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485212683677673,0.375818520784378,0.362919420003891,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414823532104492,0.2337082922458648,1.0865635871887207,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,299.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644139289856,0.371701717376709,0.371701717376709,1.0,1.0,-3.486786365509033,0.9689222574234008,2.517864227294922,0.18085378408432,0.8978564739227295,0.8978564739227295,0.0,280.0931701660156,286.0,50237.9375,0.0,4084.606689453125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65160870552063,3.651632785797119,8.89737293618964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96484375,0.0,1536.1048583984375,1895.4371337890625,0.0,4300.0,0.9057273268699646,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773056149482727,0.4191563129425049,0.3832658529281616,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.860736608505249,0.5862219333648682,0.5603437423706055,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260916113853456,0.7266860604286194,0.5098550915718079,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829351425171,0.3755468130111694,0.3624822199344635,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956707954407,0.2334340810775756,1.0849714279174805,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,299.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008965015411377,0.3711082339286804,0.3711082339286804,1.0,1.0,-3.483814239501953,0.9661545753479004,2.5176596641540527,0.1785279512405395,0.8990421295166016,0.8990421295166016,0.0,283.2708435058594,289.0,49063.984375,0.0,4095.91552734375,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973188638687134,1.0,0.0,0.0,3.649332046508789,3.649355888366699,8.886280511433142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44775390625,0.0,1532.739990234375,1895.4371337890625,0.0,4277.3525390625,0.9051675796508788,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.773056149482727,0.4191563129425049,0.3832658529281616,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.860736608505249,0.5862219333648682,0.5603437423706055,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260916113853456,0.7266860604286194,0.5098550915718079,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829351425171,0.3755468130111694,0.3624822199344635,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394956707954407,0.2334340810775756,1.0849714279174805,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,299.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008965015411377,0.3711082339286804,0.3711082339286804,1.0,1.0,-3.483814239501953,0.9661545753479004,2.5176596641540527,0.1785279512405395,0.8990421295166016,0.8990421295166016,0.0,283.2708435058594,289.0,49063.984375,0.0,4095.91552734375,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973188638687134,1.0,0.0,0.0,3.649332046508789,3.649355888366699,8.886280511433142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44775390625,0.0,1532.739990234375,1895.4371337890625,0.0,4277.3525390625,0.9051675796508788,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721437215805054,0.4194713234901428,0.3833843767642975,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595278263092041,0.5861621499061584,0.5600880980491638,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273087382316588,0.732228696346283,0.5135281682014465,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590103149414,0.3763199746608734,0.3630594909191131,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722990036011,0.2339763641357422,1.0868538618087769,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,299.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384042739868,0.3706414401531219,0.3706414401531219,1.0,1.0,-3.491015911102295,0.9670646786689758,2.523951292037964,0.177658274769783,0.9028854370117188,0.9028854370117188,0.0,285.1514892578125,292.0,47989.6171875,0.0,4125.68017578125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858542680740356,1.0,0.0,0.0,3.654526472091675,3.654550313949585,8.911596296456992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3857421875,0.0,1537.0452880859375,1895.4371337890625,0.0,4179.39990234375,0.9062004685401917,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721437215805054,0.4194713234901428,0.3833843767642975,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595278263092041,0.5861621499061584,0.5600880980491638,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273087382316588,0.732228696346283,0.5135281682014465,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590103149414,0.3763199746608734,0.3630594909191131,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390722990036011,0.2339763641357422,1.0868538618087769,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,299.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027384042739868,0.3706414401531219,0.3706414401531219,1.0,1.0,-3.491015911102295,0.9670646786689758,2.523951292037964,0.177658274769783,0.9028854370117188,0.9028854370117188,0.0,285.1514892578125,292.0,47989.6171875,0.0,4125.68017578125,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858542680740356,1.0,0.0,0.0,3.654526472091675,3.654550313949585,8.911596296456992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3857421875,0.0,1537.0452880859375,1895.4371337890625,0.0,4179.39990234375,0.9062004685401917,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710914015769958,0.4188454747200012,0.3833016753196716,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583167195320129,0.5853906273841858,0.5598313808441162,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276238083839417,0.735076367855072,0.5159488916397095,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451488375663757,0.3764511048793793,0.3635111451148987,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473178863525,0.234157383441925,1.088750958442688,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,299.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042702436447144,0.3703053593635559,0.3703053593635559,1.0,1.0,-3.4963557720184326,0.967764675617218,2.5285909175872803,0.1772549152374267,0.9019132256507874,0.9019132256507874,0.0,286.9843444824219,292.0,49144.75,0.0,4150.416015625,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995082139968872,1.0,0.0,0.0,3.6568386554718018,3.656862497329712,8.92287630449573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.708984375,0.0,1540.2559814453125,1895.4371337890625,0.0,4258.38134765625,0.906739354133606,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702414989471436,0.4183930456638336,0.382986456155777,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574340343475342,0.5848743915557861,0.5594494342803955,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272019267082214,0.7359392642974854,0.5166138410568237,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445626854896545,0.3763395547866821,0.3634977638721466,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381795406341553,0.2341077029705047,1.08891761302948,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,299.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047824859619141,0.3701746463775635,0.3701746463775635,1.0,1.0,-3.496504068374634,0.9674115180969238,2.52909255027771,0.1768854558467865,0.9018084406852722,0.9018084406852722,0.0,288.0127868652344,295.0,49193.26953125,0.0,4156.94091796875,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969384670257568,1.0,0.0,0.0,3.657078266143799,3.657102346420288,8.924046142055886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9375,0.0,1540.6829833984375,1895.4371337890625,0.0,4274.130859375,0.9068185091018676,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685259580612183,0.4173171520233154,0.3822783827781677,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556632399559021,0.5836688876152039,0.5585938692092896,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.92621111869812,0.7371447682380676,0.5176731944084167,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433338165283203,0.3759245872497558,0.3633335530757904,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667981147766,0.2338552922010421,1.0886894464492798,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,299.9455261230469,297.26708984375,284.82421875,1.0,0.7055926322937012,0.3699412643909454,0.3699412643909454,1.0,1.0,-3.495431423187256,0.96634703874588,2.5290842056274414,0.1760868281126022,0.8996915817260742,0.8996915817260742,0.0,289.97174072265625,295.0,50206.57421875,0.0,4165.85205078125,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65579891204834,3.655822992324829,8.917803029362403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7001953125,0.0,1540.0552978515625,1895.4371337890625,0.0,4300.0,0.9065687656402588,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663997411727905,0.4160184562206268,0.3812557756900787,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535025119781494,0.5822045803070068,0.5573875904083252,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.924717366695404,0.7380900979042053,0.5184304118156433,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498230934143,0.3752903342247009,0.3629010617733001,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.635815441608429,0.2334160804748535,1.087488293647766,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,299.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061969041824341,0.3696364462375641,0.3696364462375641,1.0,1.0,-3.4917004108428955,0.9642175436019896,2.527482986450196,0.1747972220182418,0.8980856537818909,0.8980856537818909,0.0,292.17266845703125,298.0,50288.671875,0.0,4169.3056640625,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522536277771,3.6522774696350098,8.900514671950077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.07958984375,0.0,1536.7725830078125,1895.4371337890625,0.0,4300.0,0.9058666229248048,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635993957519531,0.4150290787220001,0.3800333440303802,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505167961120605,0.5807504653930664,0.5556961297988892,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235547184944152,0.742033064365387,0.5207980871200562,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436929702759,0.3749789595603943,0.3624260425567627,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331321984529495,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,299.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073904871940613,0.3690268397331238,0.3690268397331238,1.0,1.0,-3.4884934425354004,0.9613245725631714,2.5271687507629395,0.1723499596118927,0.8993215560913086,0.8993215560913086,0.0,295.3500061035156,301.0,49112.046875,0.0,4179.951171875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968695640563964,1.0,0.0,0.0,3.65021014213562,3.650234222412109,8.890558547136607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59375,0.0,1533.6700439453125,1895.4371337890625,0.0,4273.546875,0.9053595662117004,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635993957519531,0.4150290787220001,0.3800333440303802,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505167961120605,0.5807504653930664,0.5556961297988892,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235547184944152,0.742033064365387,0.5207980871200562,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436929702759,0.3749789595603943,0.3624260425567627,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339560151100159,0.2331321984529495,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,299.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073904871940613,0.3690268397331238,0.3690268397331238,1.0,1.0,-3.4884934425354004,0.9613245725631714,2.5271687507629395,0.1723499596118927,0.8993215560913086,0.8993215560913086,0.0,295.3500061035156,301.0,49112.046875,0.0,4179.951171875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968695640563964,1.0,0.0,0.0,3.65021014213562,3.650234222412109,8.890558547136607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59375,0.0,1533.6700439453125,1895.4371337890625,0.0,4273.546875,0.9053595662117004,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.762747585773468,0.4153234958648681,0.3801349997520447,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493835926055908,0.58066326379776,0.5554159283638,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247270226478576,0.7474773526191711,0.5244012475013733,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757171630859375,0.3629699647426605,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653023958206,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,299.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925144195557,0.3684172332286834,0.3684172332286834,1.0,1.0,-3.495474576950073,0.9617236852645874,2.5337510108947754,0.170972928404808,0.903210699558258,0.903210699558258,0.0,297.233642578125,289.0,48035.40625,0.0,4209.36865234375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852978587150574,1.0,0.0,0.0,3.655613660812378,3.655637741088867,8.916899787436705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5859375,0.0,1538.216064453125,1895.4371337890625,0.0,4174.6015625,0.9064398407936096,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.762747585773468,0.4153234958648681,0.3801349997520447,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493835926055908,0.58066326379776,0.5554159283638,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247270226478576,0.7474773526191711,0.5244012475013733,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757171630859375,0.3629699647426605,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653023958206,1.0876991748809814,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,299.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925144195557,0.3684172332286834,0.3684172332286834,1.0,1.0,-3.495474576950073,0.9617236852645874,2.5337510108947754,0.170972928404808,0.903210699558258,0.903210699558258,0.0,297.233642578125,289.0,48035.40625,0.0,4209.36865234375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852978587150574,1.0,0.0,0.0,3.655613660812378,3.655637741088867,8.916899787436705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5859375,0.0,1538.216064453125,1895.4371337890625,0.0,4174.6015625,0.9064398407936096,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648652791976929,0.4142574369907379,0.3794756829738617,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516945838928223,0.579373300075531,0.5544918775558472,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302962422370912,0.7510573267936707,0.5271992087364197,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757197260856628,0.36311075091362,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,299.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070857882499695,0.3679487407207489,0.3679487407207489,1.0,1.0,-3.4980294704437256,0.961090087890625,2.5369393825531006,0.169887363910675,0.9021457433700562,0.9021457433700562,0.0,293.009033203125,277.0,49214.07421875,0.0,4190.78955078125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963232278823853,1.0,0.0,0.0,3.65833044052124,3.6583545207977295,8.930158514885989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1064453125,0.0,1542.05126953125,1895.4371337890625,0.0,4268.91650390625,0.9070954918861388,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648652791976929,0.4142574369907379,0.3794756829738617,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516945838928223,0.579373300075531,0.5544918775558472,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302962422370912,0.7510573267936707,0.5271992087364197,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757197260856628,0.36311075091362,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.2338019907474517,1.0884525775909424,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,299.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070857882499695,0.3679487407207489,0.3679487407207489,1.0,1.0,-3.4980294704437256,0.961090087890625,2.5369393825531006,0.169887363910675,0.9021457433700562,0.9021457433700562,0.0,293.009033203125,277.0,49214.07421875,0.0,4190.78955078125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963232278823853,1.0,0.0,0.0,3.65833044052124,3.6583545207977295,8.930158514885989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1064453125,0.0,1542.05126953125,1895.4371337890625,0.0,4268.91650390625,0.9070954918861388,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673668265342712,0.4119588732719421,0.3773936629295349,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546992540359497,0.5767503380775452,0.5520360469818115,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.936802864074707,0.7530904412269592,0.5286152362823486,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444982528686523,0.3747040033340454,0.3621068000793457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086873054504,0.233170673251152,1.085204005241394,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,299.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025383710861206,0.3674802780151367,0.3674802780151367,1.0,1.0,-3.48917007446289,0.9567912220954896,2.532378911972046,0.1675818860530853,0.8983852863311768,0.8983852863311768,0.0,286.1778869628906,265.0,50271.25390625,0.0,4127.07763671875,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906853281587246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.40673828125,0.0,1538.21435546875,1895.4371337890625,0.0,4300.0,0.906156063079834,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673668265342712,0.4119588732719421,0.3773936629295349,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546992540359497,0.5767503380775452,0.5520360469818115,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.936802864074707,0.7530904412269592,0.5286152362823486,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444982528686523,0.3747040033340454,0.3621068000793457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382086873054504,0.233170673251152,1.085204005241394,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,299.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025383710861206,0.3674802780151367,0.3674802780151367,1.0,1.0,-3.48917007446289,0.9567912220954896,2.532378911972046,0.1675818860530853,0.8983852863311768,0.8983852863311768,0.0,286.1778869628906,265.0,50271.25390625,0.0,4127.07763671875,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906853281587246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.40673828125,0.0,1538.21435546875,1895.4371337890625,0.0,4300.0,0.906156063079834,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692199945449829,0.411265105009079,0.3763198554515838,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568335771560669,0.5758072733879089,0.5507078170776367,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409005641937256,0.7547308802604675,0.5293165445327759,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464576959609985,0.3744024634361267,0.3614773154258728,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398259401321411,0.2329507023096084,1.0829129219055176,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,299.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996857523918152,0.3672460317611694,0.3672460317611694,1.0,1.0,-3.483604669570923,0.9542837142944336,2.5293209552764893,0.1661829352378845,0.8991708159446716,0.8991708159446716,0.0,281.79791259765625,265.0,49212.3984375,0.0,4086.69580078125,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.13848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990599751472472,1.0,0.0,0.0,3.651551961898804,3.651576042175293,8.897096108739788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1767578125,0.0,1535.6004638671875,1895.4371337890625,0.0,4292.0712890625,0.9057245254516602,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722583413124084,0.4110824167728424,0.3757889866828918,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.860124409198761,0.5753701329231262,0.5499077439308167,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464263916015624,0.756989061832428,0.5305677056312561,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493978142738342,0.3744708299636841,0.361194372177124,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871947288513,0.2330013662576675,1.0816466808319092,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,299.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968024969100952,0.3670501708984375,0.3670501708984375,1.0,1.0,-3.481637954711914,0.9530484676361084,2.5285894870758057,0.1652404367923736,0.899540901184082,0.899540901184082,0.0,276.4442749023437,253.0,49054.02734375,0.0,4049.83740234375,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960686564445496,1.0,0.0,0.0,3.6513943672180176,3.651418209075928,8.89632758571679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.7275390625,0.0,1535.012939453125,1895.4371337890625,0.0,4266.75732421875,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780409574508667,0.4115229249000549,0.3755010366439819,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.868852972984314,0.5753814578056335,0.5491741895675659,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594736695289612,0.7624406814575195,0.5337697267532349,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571874856948853,0.3753224611282348,0.3612968325614929,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336928248405456,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,299.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911710500717163,0.366658478975296,0.366658478975296,1.0,1.0,-3.484302759170532,0.9527166485786438,2.531585931777954,0.1640917360782623,0.9033110737800598,0.9033110737800598,0.0,264.4130554199219,241.0,47939.15625,0.0,3985.08984375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840531945228576,1.0,0.0,0.0,3.656516075134277,3.656540155410767,8.921302310227475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4091796875,0.0,1539.281494140625,1895.4371337890625,0.0,4163.85498046875,0.9066465497016908,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780409574508667,0.4115229249000549,0.3755010366439819,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.868852972984314,0.5753814578056335,0.5491741895675659,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594736695289612,0.7624406814575195,0.5337697267532349,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571874856948853,0.3753224611282348,0.3612968325614929,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648958146572113,0.2336928248405456,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,299.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911710500717163,0.366658478975296,0.366658478975296,1.0,1.0,-3.484302759170532,0.9527166485786438,2.531585931777954,0.1640917360782623,0.9033110737800598,0.9033110737800598,0.0,264.4130554199219,241.0,47939.15625,0.0,3985.08984375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840531945228576,1.0,0.0,0.0,3.656516075134277,3.656540155410767,8.921302310227475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4091796875,0.0,1539.281494140625,1895.4371337890625,0.0,4163.85498046875,0.9066465497016908,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885373830795288,0.4106284379959106,0.3747203052043915,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778010010719299,0.574219286441803,0.5480780005455017,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715404510498048,0.7660024762153625,0.5363509654998779,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653009295463562,0.3754594027996063,0.3612750768661499,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340118288993835,1.0817859172821045,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,299.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854785680770874,0.3662668168544769,0.3662668168544769,1.0,1.0,-3.4853758811950684,0.95185649394989,2.5335192680358887,0.1630600988864898,0.9021188020706176,0.9021188020706176,0.0,252.84375,229.0,49101.078125,0.0,3918.955078125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947906732559204,1.0,0.0,0.0,3.658830165863037,3.6588542461395264,8.932598234423494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8388671875,0.0,1542.6905517578125,1895.4371337890625,0.0,4255.904296875,0.9072145223617554,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885373830795288,0.4106284379959106,0.3747203052043915,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778010010719299,0.574219286441803,0.5480780005455017,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715404510498048,0.7660024762153625,0.5363509654998779,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653009295463562,0.3754594027996063,0.3612750768661499,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340118288993835,1.0817859172821045,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,299.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854785680770874,0.3662668168544769,0.3662668168544769,1.0,1.0,-3.4853758811950684,0.95185649394989,2.5335192680358887,0.1630600988864898,0.9021188020706176,0.9021188020706176,0.0,252.84375,229.0,49101.078125,0.0,3918.955078125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947906732559204,1.0,0.0,0.0,3.658830165863037,3.6588542461395264,8.932598234423494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8388671875,0.0,1542.6905517578125,1895.4371337890625,0.0,4255.904296875,0.9072145223617554,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951605319976807,0.4084780216217041,0.3726389408111572,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885431706905365,0.5717173218727112,0.5455932021141052,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812463521957396,0.7679767608642578,0.537625253200531,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811102867126,0.3745632767677307,0.3602429330348968,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621421575546265,0.2335416078567505,1.0786001682281494,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,299.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790048480033875,0.3658013939857483,0.3658013939857483,1.0,1.0,-3.47635269165039,0.9475313425064088,2.5288212299346924,0.1607656180858612,0.8982409834861755,0.8982409834861755,0.0,242.3314514160156,217.0,50153.5390625,0.0,3833.882080078125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653598546981812,3.653622627258301,8.90707212874986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65283203125,0.0,1538.356201171875,1895.4371337890625,0.0,4300.0,0.906174659729004,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951605319976807,0.4084780216217041,0.3726389408111572,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885431706905365,0.5717173218727112,0.5455932021141052,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812463521957396,0.7679767608642578,0.537625253200531,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722811102867126,0.3745632767677307,0.3602429330348968,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621421575546265,0.2335416078567505,1.0786001682281494,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,299.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790048480033875,0.3658013939857483,0.3658013939857483,1.0,1.0,-3.47635269165039,0.9475313425064088,2.5288212299346924,0.1607656180858612,0.8982409834861755,0.8982409834861755,0.0,242.3314514160156,217.0,50153.5390625,0.0,3833.882080078125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653598546981812,3.653622627258301,8.90707212874986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65283203125,0.0,1538.356201171875,1895.4371337890625,0.0,4300.0,0.906174659729004,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016822338104248,0.4077543616294861,0.371229887008667,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928126692771912,0.570573091506958,0.5437524914741516,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895744323730468,0.7709370851516724,0.5389617085456848,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789415717124939,0.3743686079978943,0.3594264090061188,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678767204284668,0.2334443777799606,1.0756394863128662,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,299.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735298037528992,0.3654291033744812,0.3654291033744812,1.0,1.0,-3.4694955348968506,0.9441956877708436,2.5252997875213623,0.158737301826477,0.8992370963096619,0.8992370963096619,0.0,233.215560913086,217.0,48972.234375,0.0,3762.859130859375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956819415092468,1.0,0.0,0.0,3.6511731147766113,3.6511971950531006,8.895249834495189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.88623046875,0.0,1534.957763671875,1895.4371337890625,0.0,4263.4755859375,0.9056013822555542,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037828803062439,0.4077070653438568,0.3710675835609436,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951408267021179,0.5704262256622314,0.54348224401474,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944134235382,0.7718322277069092,0.5394880771636963,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810348272323608,0.3744268417358398,0.3593524694442749,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696941256523132,0.2335017323493957,1.0753039121627808,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,299.8798522949219,297.2542419433594,284.93267822265625,1.0,0.672211766242981,0.365336000919342,0.365336000919342,1.0,1.0,-3.469113826751709,0.943789839744568,2.5253241062164307,0.1583768129348755,0.8992904424667358,0.8992904424667358,0.0,230.7130584716797,205.0,48940.36328125,0.0,3747.099365234375,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.15594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36051.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994788944721222,1.0,0.0,0.0,3.650980710983277,3.6510047912597656,8.894311918083986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.728515625,0.0,1534.6448974609375,1895.4371337890625,0.0,4255.8896484375,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093991279602051,0.4078536033630371,0.3707858324050903,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901438057422638,0.5703345537185669,0.5429547429084778,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997914969921112,0.774411678314209,0.5409075021743774,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159247398376,0.3747814297676086,0.3592886924743652,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.674667477607727,0.233803778886795,1.0749330520629885,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,299.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689978837966919,0.3651033043861389,0.3651033043861389,1.0,1.0,-3.4693188667297363,0.9431479573249816,2.5261709690093994,0.1575833112001419,0.9013838171958924,0.9013838171958924,0.0,224.33946228027344,205.0,47921.3125,0.0,3709.860595703125,1.0,280.298828125,283.4168395996094,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865423440933228,1.0,0.0,0.0,3.65222430229187,3.65224814414978,8.900371994968737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.92578125,0.0,1535.23388671875,1895.4371337890625,0.0,4185.32763671875,0.905783712863922,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141962289810181,0.4081927239894867,0.3708670139312744,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070501923561096,0.5704701542854309,0.5428283214569092,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776209712028503,0.5359998941421509,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917683720588684,0.3753262460231781,0.3595468401908874,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791634559631348,0.2342672646045684,1.0758016109466553,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,299.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655487418174744,0.364961177110672,0.364961177110672,1.0,1.0,-3.46436071395874,0.9410845041275024,2.523276090621948,0.1569842845201492,0.9029161930084229,0.9029161930084229,0.0,218.9867248535156,193.0,47764.03515625,0.0,3666.4462890625,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824624061584472,1.0,0.0,0.0,3.655648708343506,3.655672788619995,8.917070886127476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.12646484375,0.0,1538.41162109375,1895.4371337890625,0.0,4150.0908203125,0.9064602851867676,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220661878585815,0.4072335362434387,0.3701487183570862,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174519181251526,0.5692185163497925,0.5417823791503906,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785004198551178,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592988967896,0.3753938674926758,0.359592467546463,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345896512269973,1.0765570402145386,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,299.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576890349388123,0.3646769225597381,0.3646769225597381,1.0,1.0,-3.44303297996521,0.9333651065826416,2.5096678733825684,0.1539653837680816,0.9012696743011476,0.9012696743011476,0.0,209.17495727539065,181.0,48725.22265625,0.0,3556.70166015625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925739169120787,1.0,0.0,0.0,3.656942129135132,3.656966209411621,8.923381642489403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.77880859375,0.0,1540.8013916015625,1895.4371337890625,0.0,4237.0263671875,0.9068098068237304,1.0,0.0,3.0,1.0,0.0
