time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220661878585815,0.4072335362434387,0.3701487183570862,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174519181251526,0.5692185163497925,0.5417823791503906,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785004198551178,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592988967896,0.3753938674926758,0.359592467546463,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345896512269973,1.0765570402145386,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,299.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576890349388123,0.3646769225597381,0.3646769225597381,1.0,1.0,-3.44303297996521,0.9333651065826416,2.5096678733825684,0.1539653837680816,0.9012696743011476,0.9012696743011476,0.0,209.17495727539065,181.0,48725.22265625,0.0,3556.70166015625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925739169120787,1.0,0.0,0.0,3.656942129135132,3.656966209411621,8.923381642489403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.77880859375,0.0,1540.8013916015625,1895.4371337890625,0.0,4237.0263671875,0.9068098068237304,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290432095527649,0.4050589799880981,0.3681003451347351,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.927506983280182,0.5666272640228271,0.5392826199531555,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926448583602905,0.5021972060203552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088181614875793,0.3744028508663177,0.3585465252399444,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946558952331543,0.2341715991497039,1.0738768577575684,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,299.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486837863922119,0.3643926978111267,0.3643926978111267,1.0,1.0,-3.4129955768585205,0.9228414297103882,2.4901540279388428,0.1501550376415252,0.8967793583869934,0.8967793583869934,0.0,199.4615020751953,169.0,49591.765625,0.0,3428.772216796875,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499855518341056,3.650009632110596,8.889464311323536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0673828125,0.0,1534.6912841796875,1895.4371337890625,0.0,4300.0,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290432095527649,0.4050589799880981,0.3681003451347351,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.927506983280182,0.5666272640228271,0.5392826199531555,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926448583602905,0.5021972060203552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088181614875793,0.3744028508663177,0.3585465252399444,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946558952331543,0.2341715991497039,1.0738768577575684,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,299.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486837863922119,0.3643926978111267,0.3643926978111267,1.0,1.0,-3.4129955768585205,0.9228414297103882,2.4901540279388428,0.1501550376415252,0.8967793583869934,0.8967793583869934,0.0,199.4615020751953,169.0,49591.765625,0.0,3428.772216796875,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499855518341056,3.650009632110596,8.889464311323536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0673828125,0.0,1534.6912841796875,1895.4371337890625,0.0,4300.0,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380826115608215,0.4042749106884002,0.3666026294231415,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401370882987976,0.5652414560317993,0.537174642086029,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032218813896179,0.4830621182918548,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.81833815574646,0.3741490542888641,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036995887756348,0.2342214286327362,1.0713412761688232,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,299.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389506459236145,0.3644374907016754,0.3644374907016754,1.0,1.0,-3.38149642944336,0.9128097295761108,2.468686819076538,0.1470008641481399,0.897072434425354,0.897072434425354,0.0,188.80715942382807,172.0,48197.0390625,0.0,3294.143310546875,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906952381134032,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66552734375,0.0,1528.4835205078125,1895.4371337890625,0.0,4220.97509765625,0.9042475819587708,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380826115608215,0.4042749106884002,0.3666026294231415,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401370882987976,0.5652414560317993,0.537174642086029,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032218813896179,0.4830621182918548,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.81833815574646,0.3741490542888641,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036995887756348,0.2342214286327362,1.0713412761688232,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,299.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389506459236145,0.3644374907016754,0.3644374907016754,1.0,1.0,-3.38149642944336,0.9128097295761108,2.468686819076538,0.1470008641481399,0.897072434425354,0.897072434425354,0.0,188.80715942382807,172.0,48197.0390625,0.0,3294.143310546875,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906952381134032,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66552734375,0.0,1528.4835205078125,1895.4371337890625,0.0,4220.97509765625,0.9042475819587708,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444926738739014,0.4046957194805145,0.3665433824062347,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484422206878662,0.5652066469192505,0.5366587042808533,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144429922103882,0.4714732468128204,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247334957122803,0.3748444616794586,0.3578583300113678,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016640663147,0.235024020075798,1.073022484779358,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,299.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345375180244446,0.3644768595695495,0.3644768595695495,1.0,1.0,-3.3691282272338867,0.9089589715003968,2.4601693153381348,0.1455426961183548,0.8997155427932739,0.8997155427932739,0.0,182.81578063964844,172.0,47006.43359375,0.0,3231.53857421875,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770139455795288,1.0,0.0,0.0,3.646386861801148,3.6464109420776367,8.871944032762258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14306640625,0.0,1528.7489013671875,1895.4371337890625,0.0,4102.71337890625,0.904452919960022,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452417850494385,0.4047652184963226,0.3665971457958221,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493712186813354,0.5652257800102234,0.5366609692573547,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159627914428711,0.4702306687831878,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254770636558533,0.3749674558639526,0.3579512238502502,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.710854172706604,0.235164999961853,1.0735186338424685,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,299.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341425776481628,0.3644823133945465,0.3644823133945465,1.0,1.0,-3.368407964706421,0.9087441563606262,2.4596638679504395,0.1454658508300781,0.8999506831169128,0.8999506831169128,0.0,182.208984375,175.0,46996.64453125,0.0,3226.423095703125,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762829542160034,1.0,0.0,0.0,3.646884202957153,3.6469082832336426,8.874364425537351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68603515625,0.0,1529.2042236328125,1895.4371337890625,0.0,4096.32958984375,0.9045507311820984,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478879332542419,0.4052252769470215,0.3668375015258789,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525907039642334,0.5654875636100769,0.536715567111969,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223056197166443,0.4659587740898132,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281355500221252,0.3756145536899566,0.3583900034427643,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135559916496277,0.2358547896146774,1.0758731365203855,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,299.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329568028450012,0.364504724740982,0.364504724740982,1.0,1.0,-3.3669779300689697,0.908354640007019,2.45862340927124,0.145302876830101,0.9029115438461304,0.9029115438461304,0.0,180.1798248291016,175.0,46021.5546875,0.0,3211.537353515625,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674598574638368,1.0,0.0,0.0,3.6508285999298096,3.65085244178772,8.893570679902041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44384765625,0.0,1532.650390625,1895.4371337890625,0.0,4018.797607421875,0.9053809642791748,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502070307731628,0.4058009088039398,0.3672916889190674,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552890062332152,0.5658982396125793,0.5370180606842041,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285948038101196,0.4625875353813171,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304698467254639,0.376400351524353,0.3590354323387146,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159435749053955,0.2366688847541809,1.07904851436615,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,299.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324294209480286,0.3645306825637817,0.3645306825637817,1.0,1.0,-3.3684229850769043,0.9089014530181884,2.459521532058716,0.1454524248838424,0.9053754210472108,0.9053754210472108,0.0,178.70449829101562,193.0,45961.328125,0.0,3206.315673828125,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635035395622252,1.0,0.0,0.0,3.657214403152466,3.657238483428955,8.924710641622369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.740234375,0.0,1539.0062255859375,1895.4371337890625,0.0,3983.754638671875,0.9067092537879944,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457627892494202,0.405329167842865,0.367466926574707,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494196772575378,0.5651954412460327,0.5369695425033569,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373292684555054,0.4704361259937286,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268360495567322,0.3769273459911346,0.3600087761878967,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375959604978561,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,299.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081109046936,0.3645825982093811,0.3645825982093811,1.0,1.0,-3.3863413333892822,0.9148454070091248,2.4714958667755127,0.1471666842699051,0.9059835076332092,0.9059835076332092,0.0,183.0740966796875,211.0,47311.95703125,0.0,3272.138671875,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759292602539062,1.0,0.0,0.0,3.665680885314941,3.665704965591431,8.966080145000888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83154296875,0.0,1549.09765625,1895.4371337890625,0.0,4093.2392578125,0.908636212348938,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457627892494202,0.405329167842865,0.367466926574707,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494196772575378,0.5651954412460327,0.5369695425033569,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373292684555054,0.4704361259937286,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268360495567322,0.3769273459911346,0.3600087761878967,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959365844727,0.2375959604978561,1.0850162506103516,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,299.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081109046936,0.3645825982093811,0.3645825982093811,1.0,1.0,-3.3863413333892822,0.9148454070091248,2.4714958667755127,0.1471666842699051,0.9059835076332092,0.9059835076332092,0.0,183.0740966796875,211.0,47311.95703125,0.0,3272.138671875,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759292602539062,1.0,0.0,0.0,3.665680885314941,3.665704965591431,8.966080145000888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83154296875,0.0,1549.09765625,1895.4371337890625,0.0,4093.2392578125,0.908636212348938,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341745734214783,0.4035596251487732,0.3664623200893402,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853030204773,0.5631154179573059,0.5356465578079224,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406050801277161,0.4901451766490936,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163065910339355,0.376334398984909,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375094145536422,1.0874344110488892,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,299.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463760733604431,0.3646345138549804,0.3646345138549804,1.0,1.0,-3.4101874828338623,0.9226832389831544,2.487504243850708,0.1496723592281341,0.9042133092880248,0.9042133092880248,0.0,193.4171905517578,229.0,48676.98828125,0.0,3387.07861328125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990745723247528,1.0,0.0,0.0,3.667879104614258,3.667903423309326,8.976837193586107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.85888671875,0.0,1552.8115234375,1895.4371337890625,0.0,4221.40673828125,0.909234881401062,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341745734214783,0.4035596251487732,0.3664623200893402,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853030204773,0.5631154179573059,0.5356465578079224,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406050801277161,0.4901451766490936,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163065910339355,0.376334398984909,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872076034546,0.2375094145536422,1.0874344110488892,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,299.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463760733604431,0.3646345138549804,0.3646345138549804,1.0,1.0,-3.4101874828338623,0.9226832389831544,2.487504243850708,0.1496723592281341,0.9042133092880248,0.9042133092880248,0.0,193.4171905517578,229.0,48676.98828125,0.0,3387.07861328125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990745723247528,1.0,0.0,0.0,3.667879104614258,3.667903423309326,8.976837193586107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.85888671875,0.0,1552.8115234375,1895.4371337890625,0.0,4221.40673828125,0.909234881401062,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198092579841614,0.4011159241199493,0.3648906350135803,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141045808792114,0.5603054165840149,0.5336624383926392,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397465944290161,0.5160479545593262,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153211593628,0.3751062154769897,0.3595144748687744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040808677673,0.2366708666086197,1.0868399143218994,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,299.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570602059364319,0.3640118539333343,0.3640118539333343,1.0,1.0,-3.4357168674468994,0.9290652275085448,2.5066516399383545,0.1504049301147461,0.9002142548561096,0.9002142548561096,0.0,207.3434600830078,247.0,49986.31640625,0.0,3528.564453125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624135971069336,3.662437677383423,8.950103733695869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4833984375,0.0,1548.2384033203125,1895.4371337890625,0.0,4300.0,0.90815007686615,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198092579841614,0.4011159241199493,0.3648906350135803,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141045808792114,0.5603054165840149,0.5336624383926392,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397465944290161,0.5160479545593262,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153211593628,0.3751062154769897,0.3595144748687744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909040808677673,0.2366708666086197,1.0868399143218994,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,299.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570602059364319,0.3640118539333343,0.3640118539333343,1.0,1.0,-3.4357168674468994,0.9290652275085448,2.5066516399383545,0.1504049301147461,0.9002142548561096,0.9002142548561096,0.0,207.3434600830078,247.0,49986.31640625,0.0,3528.564453125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624135971069336,3.662437677383423,8.950103733695869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4833984375,0.0,1548.2384033203125,1895.4371337890625,0.0,4300.0,0.90815007686615,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060079216957092,0.3985532224178314,0.3632074296474457,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974091410636902,0.5574129223823547,0.5315854549407959,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363116383552551,0.5412891507148743,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885324358940125,0.3736884891986847,0.3587864935398102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787383556365967,0.2354808896780014,1.084503173828125,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,299.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672132611274719,0.3634639382362366,0.3634639382362366,1.0,1.0,-3.457868814468384,0.9344935417175292,2.5233752727508545,0.150968387722969,0.894635796546936,0.894635796546936,0.0,221.43423461914065,247.0,51212.1171875,0.0,3664.79833984375,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650247573852539,3.650271654129028,8.890740446076961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.66162109375,0.0,1536.288818359375,1895.4371337890625,0.0,4300.0,0.9055728912353516,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040210008621216,0.3982115089893341,0.3629528284072876,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952211737632751,0.5570232272148132,0.5312758088111877,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357216715812683,0.5448307394981384,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866825461387634,0.3734961748123169,0.35866779088974,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731210708618,0.2353048473596573,1.0840617418289185,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,299.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686221361160278,0.3633892238140106,0.3633892238140106,1.0,1.0,-3.460776090621948,0.9351956248283386,2.525580406188965,0.1510291844606399,0.8940290808677673,0.8940290808677673,0.0,223.4525146484375,250.0,51233.859375,0.0,3683.80029296875,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648224115371704,3.648248195648194,8.88088663941744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75048828125,0.0,1534.1624755859375,1895.4371337890625,0.0,4300.0,0.9051373600959778,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978328466415405,0.3972523510456085,0.3620228767395019,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884320855140686,0.555839478969574,0.5301064252853394,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339061737060547,0.5558260679244995,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810006141662598,0.3730038404464721,0.358231246471405,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.671891987323761,0.2347530275583267,1.082137942314148,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,299.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725627183914185,0.3630779087543487,0.3630779087543487,1.0,1.0,-3.468648910522461,0.936752438545227,2.5318965911865234,0.1510089039802551,0.8937183618545532,0.8937183618545532,0.0,229.75450134277344,250.0,50256.41796875,0.0,3740.353759765625,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414427757263184,3.641466856002808,8.84790154032089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.064453125,0.0,1526.268798828125,1895.4371337890625,0.0,4300.0,0.9036421179771424,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935232520103455,0.3967851102352142,0.361608475446701,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836272358894348,0.555159866809845,0.5294613242149353,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330879211425781,0.5640203952789307,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770699262619019,0.3729071617126465,0.35816490650177,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.2344824224710464,1.0812318325042725,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,299.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758900880813599,0.3627173900604248,0.3627173900604248,1.0,1.0,-3.4760613441467285,0.9380223751068116,2.538038969039917,0.1506645381450653,0.8930000066757202,0.8930000066757202,0.0,234.5935516357422,253.0,50135.59375,0.0,3787.340576171875,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63653302192688,3.63655686378479,8.824057999845536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3505859375,0.0,1520.4296875,1895.4371337890625,0.0,4300.0,0.9024815559387208,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879310250282288,0.396647036075592,0.3615002930164337,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772776126861572,0.5546773672103882,0.5289989113807678,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336877822875977,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418738365173,0.3734568059444427,0.3587097823619842,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930108070374,0.2345700562000274,1.0818899869918823,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,299.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619963526725769,0.3619963526725769,1.0,1.0,-3.4907426834106445,0.9404823780059814,2.550260305404663,0.1499306410551071,0.894628643989563,0.894628643989563,0.0,241.736083984375,256.0,49046.08984375,0.0,3866.412353515625,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918254613876344,1.0,0.0,0.0,3.6323647499084473,3.632388591766357,8.803841069493501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74560546875,0.0,1514.34521484375,1895.4371337890625,0.0,4230.63671875,0.9014194011688232,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879310250282288,0.396647036075592,0.3615002930164337,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772776126861572,0.5546773672103882,0.5289989113807678,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336877822875977,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418738365173,0.3734568059444427,0.3587097823619842,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930108070374,0.2345700562000274,1.0818899869918823,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,299.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619963526725769,0.3619963526725769,1.0,1.0,-3.4907426834106445,0.9404823780059814,2.550260305404663,0.1499306410551071,0.894628643989563,0.894628643989563,0.0,241.736083984375,256.0,49046.08984375,0.0,3866.412353515625,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918254613876344,1.0,0.0,0.0,3.6323647499084473,3.632388591766357,8.803841069493501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74560546875,0.0,1514.34521484375,1895.4371337890625,0.0,4230.63671875,0.9014194011688232,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846490740776062,0.397115409374237,0.3619682490825653,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734145760536194,0.554887056350708,0.5292300581932068,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.836272120475769,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694663405418396,0.3746111690998077,0.3598469495773315,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352683693170547,1.085228443145752,285.14190673828125,284.95001220703125,299.25,289.10565185546875,299.7833557128906,297.2439880371094,285.143310546875,1.0,0.685660183429718,0.361275315284729,0.361275315284729,1.0,1.0,-3.5056369304656982,0.942988932132721,2.562648057937622,0.14922796189785,0.8987476229667664,0.8987476229667664,0.0,246.8649444580078,259.0,48011.44140625,0.0,3934.589111328125,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818387031555176,1.0,0.0,0.0,3.637087821960449,3.63711166381836,8.826750672596972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79443359375,0.0,1517.7818603515625,1895.4371337890625,0.0,4144.685546875,0.9023119807243348,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846490740776062,0.397115409374237,0.3619682490825653,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734145760536194,0.554887056350708,0.5292300581932068,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.836272120475769,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694663405418396,0.3746111690998077,0.3598469495773315,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.661316990852356,0.2352683693170547,1.085228443145752,285.14190673828125,284.95001220703125,299.25,289.10565185546875,299.7833557128906,297.2439880371094,285.143310546875,1.0,0.685660183429718,0.361275315284729,0.361275315284729,1.0,1.0,-3.5056369304656982,0.942988932132721,2.562648057937622,0.14922796189785,0.8987476229667664,0.8987476229667664,0.0,246.8649444580078,259.0,48011.44140625,0.0,3934.589111328125,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818387031555176,1.0,0.0,0.0,3.637087821960449,3.63711166381836,8.826750672596972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79443359375,0.0,1517.7818603515625,1895.4371337890625,0.0,4144.685546875,0.9023119807243348,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822994589805603,0.397770494222641,0.3626737594604492,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705626726150513,0.5553300976753235,0.5297629833221436,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988883137702942,0.840183675289154,0.5869036316871643,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966190338135,0.3759486377239227,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.2361785024404525,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,299.7821044921875,297.2550048828125,285.326171875,1.0,0.6894707679748535,0.3606841266155243,0.3606841266155243,1.0,1.0,-3.519350290298462,0.9454914331436156,2.5738587379455566,0.1487985849380493,0.9052826166152954,0.9052826166152954,0.0,251.12042236328125,262.0,47004.47265625,0.0,3995.02294921875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723270535469056,1.0,0.0,0.0,3.651154041290283,3.651178121566773,8.895156611288257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.677734375,0.0,1531.5101318359375,1895.4371337890625,0.0,4061.6767578125,0.9052855968475342,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822994589805603,0.397770494222641,0.3626737594604492,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705626726150513,0.5553300976753235,0.5297629833221436,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988883137702942,0.840183675289154,0.5869036316871643,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676966190338135,0.3759486377239227,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598606109619141,0.2361785024404525,1.0898983478546145,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,299.7821044921875,297.2550048828125,285.326171875,1.0,0.6894707679748535,0.3606841266155243,0.3606841266155243,1.0,1.0,-3.519350290298462,0.9454914331436156,2.5738587379455566,0.1487985849380493,0.9052826166152954,0.9052826166152954,0.0,251.12042236328125,262.0,47004.47265625,0.0,3995.02294921875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723270535469056,1.0,0.0,0.0,3.651154041290283,3.651178121566773,8.895156611288257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.677734375,0.0,1531.5101318359375,1895.4371337890625,0.0,4061.6767578125,0.9052855968475342,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784485220909119,0.39657723903656,0.3623238801956177,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663593530654907,0.5540027618408203,0.5292618274688721,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505320072174,0.8420014977455139,0.5890119671821594,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646832466125488,0.3759593665599823,0.3618561327457428,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.2361472696065902,1.0921322107315063,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,299.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924578547477722,0.3600929379463196,0.3600929379463196,1.0,1.0,-3.5243172645568848,0.9452105164527892,2.57910680770874,0.1477380543947219,0.9067714214324952,0.9067714214324952,0.0,256.0389709472656,265.0,48220.8046875,0.0,4037.3330078125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861592650413512,1.0,0.0,0.0,3.6634621620178223,3.663486242294312,8.955228736340359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81103515625,0.0,1545.8538818359375,1895.4371337890625,0.0,4182.02783203125,0.9080680012702942,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784485220909119,0.39657723903656,0.3623238801956177,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663593530654907,0.5540027618408203,0.5292618274688721,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505320072174,0.8420014977455139,0.5890119671821594,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646832466125488,0.3759593665599823,0.3618561327457428,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.2361472696065902,1.0921322107315063,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,299.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924578547477722,0.3600929379463196,0.3600929379463196,1.0,1.0,-3.5243172645568848,0.9452105164527892,2.57910680770874,0.1477380543947219,0.9067714214324952,0.9067714214324952,0.0,256.0389709472656,265.0,48220.8046875,0.0,4037.3330078125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861592650413512,1.0,0.0,0.0,3.6634621620178223,3.663486242294312,8.955228736340359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81103515625,0.0,1545.8538818359375,1895.4371337890625,0.0,4182.02783203125,0.9080680012702942,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757076025009155,0.3953481316566467,0.3615366220474243,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635003566741943,0.552666962146759,0.5283488631248474,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946418404579164,0.8421556353569031,0.5894020795822144,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624537348747253,0.3754158020019531,0.3616414070129394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552935838699341,0.2356861531734466,1.0913130044937134,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,299.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934471726417542,0.3597973585128784,0.3597973585128784,1.0,1.0,-3.521505355834961,0.9433922171592712,2.578113079071045,0.1466712653636932,0.9058730006217957,0.9058730006217957,0.0,258.81610107421875,265.0,49229.33984375,0.0,4046.806884765625,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958721399307252,1.0,0.0,0.0,3.667227268218994,3.667251586914064,8.97364657248545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.4482421875,0.0,1550.82421875,1895.4371337890625,0.0,4265.08984375,0.9089427590370178,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725673317909241,0.3938473761081695,0.3603880107402801,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602764010429382,0.551017165184021,0.5270286202430725,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924235343933104,0.8419901132583618,0.5894313454627991,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.759861409664154,0.3745962679386139,0.3610933721065521,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529274582862854,0.2349770963191986,1.089192271232605,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,299.73309326171875,297.2216491699219,284.96710205078125,1.0,0.694079577922821,0.359552651643753,0.359552651643753,1.0,1.0,-3.515366554260254,0.9406703114509584,2.5746963024139404,0.1454204618930816,0.905438244342804,0.905438244342804,0.0,261.7036437988281,268.0,49290.0859375,0.0,4048.37060546875,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668805599212648,3.668829679489136,8.981371593108634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3037109375,0.0,1553.2403564453125,1895.4371337890625,0.0,4300.0,0.9093819260597228,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.766301155090332,0.3903884589672088,0.3576706349849701,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538869023323059,0.5471563935279846,0.5238338112831116,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878844618797302,0.8410610556602478,0.5891133546829224,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724470138549804,0.3594778776168823,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983329772949,0.2330678701400756,1.082546591758728,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,299.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945290565490723,0.3590632081031799,0.3590632081031799,1.0,1.0,-3.497943639755249,0.9336242079734802,2.564319372177124,0.1424014121294021,0.901396632194519,0.901396632194519,0.0,267.0634460449219,271.0,50209.10546875,0.0,4035.79296875,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66526198387146,3.665286302566528,8.964030939750955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3779296875,0.0,1551.0731201171875,1895.4371337890625,0.0,4300.0,0.9087483286857604,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.766301155090332,0.3903884589672088,0.3576706349849701,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538869023323059,0.5471563935279846,0.5238338112831116,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878844618797302,0.8410610556602478,0.5891133546829224,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724470138549804,0.3594778776168823,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983329772949,0.2330678701400756,1.082546591758728,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,299.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945290565490723,0.3590632081031799,0.3590632081031799,1.0,1.0,-3.497943639755249,0.9336242079734802,2.564319372177124,0.1424014121294021,0.901396632194519,0.901396632194519,0.0,267.0634460449219,271.0,50209.10546875,0.0,4035.79296875,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66526198387146,3.665286302566528,8.964030939750955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3779296875,0.0,1551.0731201171875,1895.4371337890625,0.0,4300.0,0.9087483286857604,1.0,0.0,3.0,1.0,0.0
