time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601697444915771,0.3865072429180145,0.3545143008232116,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476865291595459,0.5427685379981995,0.5200707316398621,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832643866539,0.8395222425460815,0.5883297920227051,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.3698209226131439,0.3573437035083771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860536336898,1.0734736919403076,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,299.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914392471313,0.3585737943649292,0.3585737943649292,1.0,1.0,-3.475203514099121,0.9249026775360109,2.5503008365631104,0.138843148946762,0.894656777381897,0.894656777381897,0.0,271.8800354003906,259.0,51022.25,0.0,4006.51806640625,1.0,279.45819091796875,282.8016357421875,292.1670837402344,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513442993164062,3.651368379592896,8.896084295884066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8017578125,0.0,1537.617431640625,1895.4371337890625,0.0,4300.0,0.90582537651062,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601697444915771,0.3865072429180145,0.3545143008232116,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476865291595459,0.5427685379981995,0.5200707316398621,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832643866539,0.8395222425460815,0.5883297920227051,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.3698209226131439,0.3573437035083771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860536336898,1.0734736919403076,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,299.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914392471313,0.3585737943649292,0.3585737943649292,1.0,1.0,-3.475203514099121,0.9249026775360109,2.5503008365631104,0.138843148946762,0.894656777381897,0.894656777381897,0.0,271.8800354003906,259.0,51022.25,0.0,4006.51806640625,1.0,279.45819091796875,282.8016357421875,292.1670837402344,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513442993164062,3.651368379592896,8.896084295884066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8017578125,0.0,1537.617431640625,1895.4371337890625,0.0,4300.0,0.90582537651062,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601415514945984,0.38421231508255,0.3518703579902649,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479297161102295,0.5398226380348206,0.5167124271392822,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.985304832458496,0.8403480052947998,0.5882763266563416,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498833537101746,0.3682014942169189,0.355349987745285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279997348785,1.0638972520828247,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,299.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893040537834167,0.3585794568061828,0.3585794568061828,1.0,1.0,-3.453991651535034,0.9181548357009888,2.535836935043335,0.1367054432630539,0.8926799297332764,0.8926799297332764,0.0,268.0795288085937,247.0,49534.7421875,0.0,3930.530029296875,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638031244277954,3.638055086135864,8.831329978420399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.98974609375,0.0,1522.4344482421875,1895.4371337890625,0.0,4300.0,0.902842342853546,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601415514945984,0.38421231508255,0.3518703579902649,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479297161102295,0.5398226380348206,0.5167124271392822,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.985304832458496,0.8403480052947998,0.5882763266563416,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498833537101746,0.3682014942169189,0.355349987745285,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426585912704468,0.2289279997348785,1.0638972520828247,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,299.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893040537834167,0.3585794568061828,0.3585794568061828,1.0,1.0,-3.453991651535034,0.9181548357009888,2.535836935043335,0.1367054432630539,0.8926799297332764,0.8926799297332764,0.0,268.0795288085937,247.0,49534.7421875,0.0,3930.530029296875,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638031244277954,3.638055086135864,8.831329978420399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.98974609375,0.0,1522.4344482421875,1895.4371337890625,0.0,4300.0,0.902842342853546,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647199630737305,0.3833254873752594,0.3505339324474334,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529064655303955,0.5383610129356384,0.5147499442100525,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.991756796836853,0.8428297638893127,0.5895205736160278,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545409798622131,0.3677537441253662,0.3543771803379059,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460623145103455,0.2281248569488525,1.0578533411026,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,299.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835658550262451,0.3585848808288574,0.3585848808288574,1.0,1.0,-3.443071126937866,0.91471266746521,2.528358459472656,0.1356023401021957,0.8931604623794556,0.8931604623794556,0.0,259.39910888671875,247.0,48172.55078125,0.0,3852.205078125,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940651655197144,1.0,0.0,0.0,3.6309616565704346,3.630985736846924,8.797041459729371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71484375,0.0,1513.462158203125,1895.4371337890625,0.0,4249.7333984375,0.901164412498474,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.764971911907196,0.3832921683788299,0.3504936099052429,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.853178083896637,0.5383067727088928,0.5146861672401428,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920712113380432,0.84293133020401,0.5895866751670837,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.754794180393219,0.3677431344985962,0.3543518483638763,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.646257758140564,0.2281006127595901,1.0576624870300293,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,299.6195983886719,297.15643310546875,284.8788452148437,1.0,0.6833171248435974,0.3585851192474365,0.3585851192474365,1.0,1.0,-3.442765474319458,0.9146164059638976,2.528149127960205,0.1355748325586319,0.8931349515914917,0.8931349515914917,0.0,258.9828491210937,235.0,48162.0703125,0.0,3849.000732421875,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939894676208496,1.0,0.0,0.0,3.630740642547608,3.6307644844055176,8.795969961283845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13427734375,0.0,1513.1964111328125,1895.4371337890625,0.0,4249.0888671875,0.9011117219924928,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683320641517639,0.383063405752182,0.3499963581562042,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568111658096313,0.5378169417381287,0.5139122009277344,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960774183273317,0.8444880247116089,0.5904009342193604,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581830620765686,0.3677560091018677,0.3540668487548828,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489112973213196,0.2279091626405716,1.0554629564285278,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,299.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801568865776062,0.3585879504680633,0.3585879504680633,1.0,1.0,-3.4392247200012207,0.9135027527809144,2.525721788406372,0.1352277547121048,0.8947879076004028,0.8947879076004028,0.0,253.6080474853516,235.0,47072.34765625,0.0,3808.67626953125,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986607551574707,1.0,0.0,0.0,3.6298208236694336,3.629844665527344,8.791514005679346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7041015625,0.0,1511.3175048828125,1895.4371337890625,0.0,4185.88916015625,0.9008607864379884,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721099257469177,0.3829568326473236,0.3496947884559631,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608668446540833,0.5374691486358643,0.51335608959198,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462245464324951,0.5900939106941223,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619733214378357,0.3678991198539734,0.3539621531963348,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457101821899,0.2278400808572769,1.0539791584014893,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,299.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769206523895264,0.3585626482963562,0.3585626482963562,1.0,1.0,-3.435927391052246,0.9123783707618712,2.5235488414764404,0.1349698305130005,0.8958808183670044,0.8958808183670044,0.0,248.092025756836,223.0,46878.89453125,0.0,3768.183837890625,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832815527915956,1.0,0.0,0.0,3.631192445755005,3.631216287612915,8.798159569778363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.15966796875,0.0,1512.1424560546875,1895.4371337890625,0.0,4157.1826171875,0.901071071624756,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785907983779907,0.382830947637558,0.3492258191108703,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678228259086609,0.536900520324707,0.5124375820159912,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521090149879456,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683106005191803,0.3539632856845855,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572978496551514,0.2278492897748947,1.0521440505981443,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,299.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693219542503357,0.3585120439529419,0.3585120439529419,1.0,1.0,-3.414788722991944,0.9054833650588988,2.509305477142334,0.1334136426448822,0.9006540179252625,0.9006540179252625,0.0,238.49856567382807,211.0,45518.59765625,0.0,3660.78076171875,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722821116447448,1.0,0.0,0.0,3.6399075984954834,3.6399314403533936,8.840441978463787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.79833984375,0.0,1520.1292724609375,1895.4371337890625,0.0,4061.2822265625,0.9028662443161012,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785907983779907,0.382830947637558,0.3492258191108703,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678228259086609,0.536900520324707,0.5124375820159912,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521090149879456,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686005234718323,0.3683106005191803,0.3539632856845855,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572978496551514,0.2278492897748947,1.0521440505981443,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,299.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693219542503357,0.3585120439529419,0.3585120439529419,1.0,1.0,-3.414788722991944,0.9054833650588988,2.509305477142334,0.1334136426448822,0.9006540179252625,0.9006540179252625,0.0,238.49856567382807,211.0,45518.59765625,0.0,3660.78076171875,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722821116447448,1.0,0.0,0.0,3.6399075984954834,3.6399314403533936,8.840441978463787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.79833984375,0.0,1520.1292724609375,1895.4371337890625,0.0,4061.2822265625,0.9028662443161012,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847813367843628,0.3810499906539917,0.3478132784366607,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747586011886597,0.5347497463226318,0.5106027722358704,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578689098358154,0.5603154301643372,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752275466918945,0.3675849437713623,0.3533314168453216,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271783202886581,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,299.5971069335937,297.2073669433594,285.015625,1.0,0.6607474684715271,0.35846146941185,0.35846146941185,1.0,1.0,-3.38750433921814,0.8966748714447021,2.490829467773437,0.1303422749042511,0.900071918964386,0.900071918964386,0.0,228.6377868652344,199.0,46373.03125,0.0,3538.359619140625,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842718243598938,1.0,0.0,0.0,3.645462989807129,3.645486831665039,8.867448286764557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49462890625,0.0,1527.1756591796875,1895.4371337890625,0.0,4165.744140625,0.9041626453399658,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847813367843628,0.3810499906539917,0.3478132784366607,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747586011886597,0.5347497463226318,0.5106027722358704,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578689098358154,0.5603154301643372,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752275466918945,0.3675849437713623,0.3533314168453216,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271783202886581,1.0487455129623413,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,299.5971069335937,297.2073669433594,285.015625,1.0,0.6607474684715271,0.35846146941185,0.35846146941185,1.0,1.0,-3.38750433921814,0.8966748714447021,2.490829467773437,0.1303422749042511,0.900071918964386,0.900071918964386,0.0,228.6377868652344,199.0,46373.03125,0.0,3538.359619140625,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842718243598938,1.0,0.0,0.0,3.645462989807129,3.645486831665039,8.867448286764557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49462890625,0.0,1527.1756591796875,1895.4371337890625,0.0,4165.744140625,0.9041626453399658,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897768616676331,0.3779140114784241,0.3449511528015136,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807234764099121,0.5311065316200256,0.5071656107902527,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624415397644043,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836102485657,0.3656273782253265,0.3514278531074524,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255909144878387,1.0410867929458618,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,299.57440185546875,297.2062072753906,284.8022155761719,1.0,0.651001513004303,0.3585892617702484,0.3585892617702484,1.0,1.0,-3.3506321907043457,0.8853006362915039,2.465331554412842,0.1272901594638824,0.8964143991470337,0.8964143991470337,0.0,218.9870758056641,187.0,47110.3046875,0.0,3396.90576171875,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153103351593,1.0,0.0,0.0,3.642556190490722,3.642580032348633,8.853313033796439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6142578125,0.0,1525.638916015625,1895.4371337890625,0.0,4275.94921875,0.9036595225334167,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897768616676331,0.3779140114784241,0.3449511528015136,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807234764099121,0.5311065316200256,0.5071656107902527,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624415397644043,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808836102485657,0.3656273782253265,0.3514278531074524,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155857086182,0.2255909144878387,1.0410867929458618,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,299.57440185546875,297.2062072753906,284.8022155761719,1.0,0.651001513004303,0.3585892617702484,0.3585892617702484,1.0,1.0,-3.3506321907043457,0.8853006362915039,2.465331554412842,0.1272901594638824,0.8964143991470337,0.8964143991470337,0.0,218.9870758056641,187.0,47110.3046875,0.0,3396.90576171875,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153103351593,1.0,0.0,0.0,3.642556190490722,3.642580032348633,8.853313033796439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6142578125,0.0,1525.638916015625,1895.4371337890625,0.0,4275.94921875,0.9036595225334167,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962843179702759,0.3759636580944061,0.3424740135669708,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881961703300476,0.5284503102302551,0.5039376616477966,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694585561752319,0.5287973880767822,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877740859985352,0.3642607033252716,0.349524050951004,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726581454277039,0.2243050634860992,1.0328538417816162,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,299.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597163200378,0.3587170541286468,0.3587170541286468,1.0,1.0,-3.3114781379699707,0.8731963634490967,2.438281774520874,0.1238430365920066,0.8973146080970764,0.8973146080970764,0.0,208.47027587890625,190.0,45583.0,0.0,3248.2568359375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852449297904968,1.0,0.0,0.0,3.641093254089356,3.6411170959472656,8.846202490531141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79052734375,0.0,1523.456787109375,1895.4371337890625,0.0,4174.14501953125,0.9033058881759644,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962843179702759,0.3759636580944061,0.3424740135669708,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881961703300476,0.5284503102302551,0.5039376616477966,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694585561752319,0.5287973880767822,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877740859985352,0.3642607033252716,0.349524050951004,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726581454277039,0.2243050634860992,1.0328538417816162,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,299.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597163200378,0.3587170541286468,0.3587170541286468,1.0,1.0,-3.3114781379699707,0.8731963634490967,2.438281774520874,0.1238430365920066,0.8973146080970764,0.8973146080970764,0.0,208.47027587890625,190.0,45583.0,0.0,3248.2568359375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852449297904968,1.0,0.0,0.0,3.641093254089356,3.6411170959472656,8.846202490531141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79052734375,0.0,1523.456787109375,1895.4371337890625,0.0,4174.14501953125,0.9033058881759644,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988061308860779,0.3754642009735107,0.3417579233646393,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909934163093567,0.5276119709014893,0.5028620362281799,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738902807235718,0.522851288318634,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904151678085327,0.363953948020935,0.348982959985733,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747348308563232,0.2239491939544677,1.030203938484192,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,299.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371431946754456,0.358780950307846,0.358780950307846,1.0,1.0,-3.2983171939849854,0.8691927194595337,2.429124593734741,0.1225538030266761,0.8992125988006592,0.8992125988006592,0.0,204.82205200195312,190.0,44442.19140625,0.0,3198.382080078125,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754146337509156,1.0,0.0,0.0,3.642418622970581,3.642442464828491,8.852643986756448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.923828125,0.0,1524.2587890625,1895.4371337890625,0.0,4088.739013671875,0.9035785794258118,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008308410644531,0.3751601874828338,0.3413650095462799,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931688666343689,0.5270033478736877,0.5021443367004395,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783562183380127,0.5184087753295898,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925372123718262,0.3638424277305603,0.348731517791748,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150261878967,0.223758116364479,1.0286602973937988,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,299.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346995234489441,0.3590436279773712,0.3590436279773712,1.0,1.0,-3.289473295211792,0.8671095371246338,2.422363758087158,0.1223519295454025,0.9005706310272217,0.9005706310272217,0.0,202.1674041748047,193.0,44223.8046875,0.0,3163.92138671875,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701069593429564,1.0,0.0,0.0,3.645745754241944,3.6457695960998535,8.868823897500988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.91552734375,0.0,1527.3994140625,1895.4371337890625,0.0,4042.15087890625,0.9042420983314514,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016124367713928,0.3730543255805969,0.3398508429527282,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894136369228363,0.5244010090827942,0.5000699162483215,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884257435798645,0.5146421194076538,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938341498374939,0.362642765045166,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227579355239868,1.0248589515686035,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,299.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165328025818,0.3595689833164215,0.3595689833164215,1.0,1.0,-3.274998426437378,0.8640251159667969,2.410973310470581,0.1225082725286483,0.8986063003540039,0.8986063003540039,0.0,199.6380157470703,196.0,45131.9296875,0.0,3118.0185546875,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803563356399536,1.0,0.0,0.0,3.646438837051392,3.646462917327881,8.872196985976188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05712890625,0.0,1529.236328125,1895.4371337890625,0.0,4131.8203125,0.9044702053070068,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016124367713928,0.3730543255805969,0.3398508429527282,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894136369228363,0.5244010090827942,0.5000699162483215,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884257435798645,0.5146421194076538,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938341498374939,0.362642765045166,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772755980491638,0.2227579355239868,1.0248589515686035,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,299.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165328025818,0.3595689833164215,0.3595689833164215,1.0,1.0,-3.274998426437378,0.8640251159667969,2.410973310470581,0.1225082725286483,0.8986063003540039,0.8986063003540039,0.0,199.6380157470703,196.0,45131.9296875,0.0,3118.0185546875,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803563356399536,1.0,0.0,0.0,3.646438837051392,3.646462917327881,8.872196985976188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05712890625,0.0,1529.236328125,1895.4371337890625,0.0,4131.8203125,0.9044702053070068,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000563383102417,0.3714627921581268,0.338142842054367,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925014734268188,0.5221958160400391,0.497725635766983,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894944190979004,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927803993225098,0.3616499602794647,0.3467260003089905,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217737734317779,1.019975185394287,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,299.5303649902344,297.2690124511719,285.060546875,1.0,0.6300365924835205,0.3600943386554718,0.3600943386554718,1.0,1.0,-3.2632827758789062,0.8618165254592896,2.401466131210327,0.1228291988372802,0.9013080596923828,0.9013080596923828,0.0,199.2957000732422,199.0,43877.55078125,0.0,3090.6328125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361590385437,1.0,0.0,0.0,3.650199413299561,3.65022349357605,8.890506251191255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57177734375,0.0,1532.497314453125,1895.4371337890625,0.0,4044.39306640625,0.9052494764328004,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000563383102417,0.3714627921581268,0.338142842054367,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925014734268188,0.5221958160400391,0.497725635766983,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894944190979004,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927803993225098,0.3616499602794647,0.3467260003089905,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800910949707,0.2217737734317779,1.019975185394287,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,299.5303649902344,297.2690124511719,285.060546875,1.0,0.6300365924835205,0.3600943386554718,0.3600943386554718,1.0,1.0,-3.2632827758789062,0.8618165254592896,2.401466131210327,0.1228291988372802,0.9013080596923828,0.9013080596923828,0.0,199.2957000732422,199.0,43877.55078125,0.0,3090.6328125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970361590385437,1.0,0.0,0.0,3.650199413299561,3.65022349357605,8.890506251191255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57177734375,0.0,1532.497314453125,1895.4371337890625,0.0,4044.39306640625,0.9052494764328004,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971127033233643,0.3689681589603424,0.3363398015499115,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893702030181885,0.5191686749458313,0.4953197240829468,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926223516464233,0.5177547931671143,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208898544312,0.3600866198539734,0.3455885350704193,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754931688308,1.01493501663208,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,299.498046875,297.2570495605469,284.8764953613281,1.0,0.6294755935668945,0.3602553904056549,0.3602553904056549,1.0,1.0,-3.2541496753692627,0.8593864440917969,2.394763231277466,0.1225113868713378,0.8988948464393616,0.8988948464393616,0.0,200.3213806152344,202.0,44787.86328125,0.0,3076.574462890625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813517928123474,1.0,0.0,0.0,3.6496541500091553,3.649678230285645,8.887849958227889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67578125,0.0,1533.0618896484375,1895.4371337890625,0.0,4140.46240234375,0.9052112102508544,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971127033233643,0.3689681589603424,0.3363398015499115,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893702030181885,0.5191686749458313,0.4953197240829468,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926223516464233,0.5177547931671143,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904208898544312,0.3600866198539734,0.3455885350704193,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125780105591,0.2203754931688308,1.01493501663208,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,299.498046875,297.2570495605469,284.8764953613281,1.0,0.6294755935668945,0.3602553904056549,0.3602553904056549,1.0,1.0,-3.2541496753692627,0.8593864440917969,2.394763231277466,0.1225113868713378,0.8988948464393616,0.8988948464393616,0.0,200.3213806152344,202.0,44787.86328125,0.0,3076.574462890625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813517928123474,1.0,0.0,0.0,3.6496541500091553,3.649678230285645,8.887849958227889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67578125,0.0,1533.0618896484375,1895.4371337890625,0.0,4140.46240234375,0.9052112102508544,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932881712913513,0.367107093334198,0.3344500064849853,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852485418319702,0.516666054725647,0.4927558600902557,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957981467247009,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871343493461609,0.3588421642780304,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190605401992797,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,299.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293836832046509,0.360416442155838,0.360416442155838,1.0,1.0,-3.245182037353516,0.8569774627685547,2.388204574584961,0.122064471244812,0.9011572599411012,0.9011572599411012,0.0,202.15789794921875,205.0,43529.55078125,0.0,3067.43359375,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710477590560912,1.0,0.0,0.0,3.651885747909546,3.651909828186035,8.898722398953396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.6689453125,0.0,1534.6817626953125,1895.4371337890625,0.0,4050.43212890625,0.9056545495986938,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932881712913513,0.367107093334198,0.3344500064849853,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852485418319702,0.516666054725647,0.4927558600902557,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957981467247009,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871343493461609,0.3588421642780304,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197624206543,0.2190605401992797,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,299.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293836832046509,0.360416442155838,0.360416442155838,1.0,1.0,-3.245182037353516,0.8569774627685547,2.388204574584961,0.122064471244812,0.9011572599411012,0.9011572599411012,0.0,202.15789794921875,205.0,43529.55078125,0.0,3067.43359375,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710477590560912,1.0,0.0,0.0,3.651885747909546,3.651909828186035,8.898722398953396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.6689453125,0.0,1534.6817626953125,1895.4371337890625,0.0,4050.43212890625,0.9056545495986938,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915247678756714,0.3659591674804687,0.3336943089962005,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833137154579163,0.5152410268783569,0.491681158542633,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969204425811768,0.5243189930915833,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856179475784302,0.358121395111084,0.343802660703659,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377955436707,0.2183430939912796,1.00633442401886,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,299.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295350193977356,0.3604969680309295,0.3604969680309295,1.0,1.0,-3.241993427276612,0.8561851382255554,2.385808229446411,0.1220277696847915,0.8995555639266968,0.8995555639266968,0.0,203.1578521728516,205.0,44406.6015625,0.0,3066.106689453125,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776791334152222,1.0,0.0,0.0,3.651937961578369,3.6519620418548575,8.898976489035704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.43603515625,0.0,1535.3330078125,1895.4371337890625,0.0,4108.5166015625,0.9056701064109802,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.788983166217804,0.3644022345542907,0.3324959278106689,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.880649745464325,0.513404130935669,0.4901677370071411,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972941040992737,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834453582763672,0.3570854067802429,0.3430069088935852,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.666375994682312,0.2173937112092971,1.0028114318847656,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,299.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296727657318115,0.3605731725692749,0.3605731725692749,1.0,1.0,-3.2371950149536133,0.8548616766929626,2.382333517074585,0.1218376532196998,0.898284912109375,0.898284912109375,0.0,204.5236358642578,208.0,44421.84375,0.0,3063.34375,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817630052566528,1.0,0.0,0.0,3.649614095687866,3.649638175964356,8.887655553735385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8623046875,0.0,1533.367919921875,1895.4371337890625,0.0,4144.029296875,0.9052342772483826,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843642234802246,0.3623536825180053,0.3304637372493744,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.875698447227478,0.510689377784729,0.487432062625885,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991388082504272,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936133384705,0.3556725680828094,0.3415744006633758,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409820556641,0.2158525884151458,0.9958564043045044,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,299.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607256114482879,0.3607256114482879,1.0,1.0,-3.228390455245972,0.8524725437164307,2.375917911529541,0.1213998422026634,0.9000927805900574,0.9000927805900574,0.0,207.1848907470703,211.0,43149.10546875,0.0,3059.147216796875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710729122161864,1.0,0.0,0.0,3.650017261505127,3.650041341781616,8.889618356988649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.751953125,0.0,1532.96923828125,1895.4371337890625,0.0,4050.653076171875,0.9052703976631165,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843642234802246,0.3623536825180053,0.3304637372493744,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.875698447227478,0.510689377784729,0.487432062625885,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991388082504272,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793936133384705,0.3556725680828094,0.3415744006633758,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409820556641,0.2158525884151458,0.9958564043045044,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,299.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607256114482879,0.3607256114482879,1.0,1.0,-3.228390455245972,0.8524725437164307,2.375917911529541,0.1213998422026634,0.9000927805900574,0.9000927805900574,0.0,207.1848907470703,211.0,43149.10546875,0.0,3059.147216796875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710729122161864,1.0,0.0,0.0,3.650017261505127,3.650041341781616,8.889618356988649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.751953125,0.0,1532.96923828125,1895.4371337890625,0.0,4050.653076171875,0.9052703976631165,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811789512634277,0.3612135350704193,0.329382985830307,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721014261245728,0.5089342594146729,0.4857019186019897,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022478461265564,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.776599109172821,0.3550342321395874,0.3409160077571869,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148604243993759,0.9913145303726196,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,299.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307860612869263,0.360878050327301,0.360878050327301,1.0,1.0,-3.2243120670318604,0.8516019582748413,2.372709989547729,0.1214443668723106,0.9043298363685608,0.9043298363685608,0.0,209.44009399414065,214.0,41920.43359375,0.0,3062.8310546875,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572021961212158,1.0,0.0,0.0,3.65749454498291,3.6575186252594,8.92607829428016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.4921875,0.0,1539.9075927734375,1895.4371337890625,0.0,3927.60693359375,0.9068207740783693,1.0,0.0,3.0,1.0,0.0
