time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811789512634277,0.3612135350704193,0.329382985830307,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721014261245728,0.5089342594146729,0.4857019186019897,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022478461265564,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.776599109172821,0.3550342321395874,0.3409160077571869,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246027469635,0.2148604243993759,0.9913145303726196,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,299.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307860612869263,0.360878050327301,0.360878050327301,1.0,1.0,-3.2243120670318604,0.8516019582748413,2.372709989547729,0.1214443668723106,0.9043298363685608,0.9043298363685608,0.0,209.44009399414065,214.0,41920.43359375,0.0,3062.8310546875,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572021961212158,1.0,0.0,0.0,3.65749454498291,3.6575186252594,8.92607829428016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.4921875,0.0,1539.9075927734375,1895.4371337890625,0.0,3927.60693359375,0.9068207740783693,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777032196521759,0.3587440550327301,0.327726662158966,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676668405532837,0.5059541463851929,0.483473390340805,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031548500061036,0.5435429215431213,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535459339618683,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568525314331,0.9862033128738404,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,299.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610399961471557,0.3610399961471557,1.0,1.0,-3.219247817993164,0.8504314422607422,2.368816375732422,0.1215628013014793,0.9032715559005736,0.9032715559005736,0.0,212.2705841064453,217.0,42867.95703125,0.0,3067.542236328125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692637324333192,1.0,0.0,0.0,3.66153621673584,3.661560535430908,8.945816603045387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.341796875,0.0,1545.3905029296875,1895.4371337890625,0.0,4034.72021484375,0.9077868461608888,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.777032196521759,0.3587440550327301,0.327726662158966,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676668405532837,0.5059541463851929,0.483473390340805,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031548500061036,0.5435429215431213,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535459339618683,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557225584983826,0.2133568525314331,0.9862033128738404,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,299.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610399961471557,0.3610399961471557,1.0,1.0,-3.219247817993164,0.8504314422607422,2.368816375732422,0.1215628013014793,0.9032715559005736,0.9032715559005736,0.0,212.2705841064453,217.0,42867.95703125,0.0,3067.542236328125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692637324333192,1.0,0.0,0.0,3.66153621673584,3.661560535430908,8.945816603045387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.341796875,0.0,1545.3905029296875,1895.4371337890625,0.0,4034.72021484375,0.9077868461608888,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717235088348389,0.355482816696167,0.3251783847808838,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622021079063416,0.502155601978302,0.4803220927715301,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015397429466248,0.5503530502319336,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685057520866394,0.3512677252292633,0.3381979763507843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795686721802,0.2113018631935119,0.9785390496253968,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,299.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321834325790405,0.3611831367015838,0.3611831367015838,1.0,1.0,-3.2092459201812744,0.8476141095161438,2.3616318702697754,0.1211157813668251,0.8996338248252869,0.8996338248252869,0.0,215.5087890625,217.0,43753.37109375,0.0,3063.916015625,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831414818763732,1.0,0.0,0.0,3.658014297485352,3.658038377761841,8.92861407919554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.58154296875,0.0,1543.00341796875,1895.4371337890625,0.0,4155.970703125,0.9071282744407654,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.77096027135849,0.3550394177436828,0.3247930407524109,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614210486412048,0.5016312003135681,0.4798474013805389,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.901239812374115,0.5513180494308472,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678374648094177,0.3509394228458404,0.3379120826721191,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506323218345642,0.2110031694173813,0.9773303866386414,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,299.2935485839844,297.1694641113281,284.7728881835937,1.0,0.632219672203064,0.3612019419670105,0.3612019419670105,1.0,1.0,-3.207575559616089,0.8471289873123169,2.360446691513061,0.1210157796740531,0.8992708921432495,0.8992708921432495,0.0,215.96041870117188,220.0,43730.7578125,0.0,3062.822998046875,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837563037872314,1.0,0.0,0.0,3.657172918319702,3.657196998596192,8.924508279051224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59423828125,0.0,1542.1900634765625,1895.4371337890625,0.0,4161.28857421875,0.9069560170173644,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679241299629211,0.3535298705101013,0.3232758641242981,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582795858383179,0.4997371137142181,0.477921575307846,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004665613174438,0.5552307963371277,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651422023773193,0.3497750461101532,0.3367440700531006,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828357696533,0.2098585218191146,0.9722004532814026,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,299.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323467493057251,0.3612829148769378,0.3612829148769378,1.0,1.0,-3.2005653381347656,0.8451004028320312,2.355465173721313,0.1205615028738975,0.8999046683311462,0.8999046683311462,0.0,217.78903198242188,220.0,42641.38671875,0.0,3057.88037109375,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769035577774048,1.0,0.0,0.0,3.655030488967896,3.6550545692443848,8.91405534275691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.33935546875,0.0,1539.499267578125,1895.4371337890625,0.0,4101.75,0.9065023064613342,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656465768814087,0.3524515032768249,0.3222353756427765,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558306694030762,0.4982694685459137,0.4764616191387176,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002792239189148,0.5583874583244324,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630671262741089,0.3489308953285217,0.3359006643295288,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458538770675659,0.2089260220527649,0.9679656624794006,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,299.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325157284736633,0.3613962233066559,0.3613962233066559,1.0,1.0,-3.1952452659606934,0.8437038660049438,2.35154128074646,0.120350182056427,0.9000885486602783,0.9000885486602783,0.0,219.28924560546875,223.0,42404.96875,0.0,3054.74951171875,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9229736328125,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719999432563782,1.0,0.0,0.0,3.6546125411987305,3.65463662147522,8.912015800888184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0712890625,0.0,1538.6861572265625,1895.4371337890625,0.0,4058.802978515625,0.9063507914543152,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607694268226624,0.3492407202720642,0.3198259472846985,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507100939750671,0.4943761825561523,0.4732731580734253,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980357050895691,0.5650018453598022,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350606918335,0.3465757668018341,0.3340600430965423,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641449928283,0.9592204093933104,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,299.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815420627594,0.3616228997707367,0.3616228997707367,1.0,1.0,-3.1837449073791504,0.8406330943107605,2.343111991882324,0.1199957430362701,0.8957318663597107,0.8957318663597107,0.0,222.4591522216797,226.0,43221.5,0.0,3047.587158203125,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086254119873,1.0,0.0,0.0,3.646785020828247,3.646809101104736,8.873881824911223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8515625,0.0,1531.3453369140625,1895.4371337890625,0.0,4138.15869140625,0.9047038555145264,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607694268226624,0.3492407202720642,0.3198259472846985,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507100939750671,0.4943761825561523,0.4732731580734253,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980357050895691,0.5650018453598022,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587350606918335,0.3465757668018341,0.3340600430965423,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641449928283,0.9592204093933104,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,299.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815420627594,0.3616228997707367,0.3616228997707367,1.0,1.0,-3.1837449073791504,0.8406330943107605,2.343111991882324,0.1199957430362701,0.8957318663597107,0.8957318663597107,0.0,222.4591522216797,226.0,43221.5,0.0,3047.587158203125,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086254119873,1.0,0.0,0.0,3.646785020828247,3.646809101104736,8.873881824911223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8515625,0.0,1531.3453369140625,1895.4371337890625,0.0,4138.15869140625,0.9047038555145264,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560544013977051,0.346744567155838,0.3174043893814087,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409143447876,0.4911032617092132,0.470024824142456,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.896481454372406,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754508912563324,0.3446364998817444,0.3321440815925598,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.2046260237693786,0.950066864490509,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,299.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618495464324951,0.3618495464324951,1.0,1.0,-3.1713850498199463,0.8372843861579895,2.3341007232666016,0.1194361224770546,0.8960751295089722,0.8960751295089722,0.0,225.5470428466797,214.0,41904.75,0.0,3038.19580078125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685952067375184,1.0,0.0,0.0,3.641255378723145,3.641279220581055,8.846990340316552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.689453125,0.0,1524.42919921875,1895.4371337890625,0.0,4028.82373046875,0.903420865535736,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560544013977051,0.346744567155838,0.3174043893814087,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409143447876,0.4911032617092132,0.470024824142456,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.896481454372406,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.754508912563324,0.3446364998817444,0.3321440815925598,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.2046260237693786,0.950066864490509,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,299.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618495464324951,0.3618495464324951,1.0,1.0,-3.1713850498199463,0.8372843861579895,2.3341007232666016,0.1194361224770546,0.8960751295089722,0.8960751295089722,0.0,225.5470428466797,214.0,41904.75,0.0,3038.19580078125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685952067375184,1.0,0.0,0.0,3.641255378723145,3.641279220581055,8.846990340316552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.689453125,0.0,1524.42919921875,1895.4371337890625,0.0,4028.82373046875,0.903420865535736,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564273476600647,0.3451928198337555,0.3157795667648315,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461412787437439,0.4888022840023041,0.467604398727417,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974230289459229,0.5676803588867188,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755151629447937,0.3434643745422363,0.3308106660842895,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031605243682861,0.942536234855652,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,299.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621549308300018,0.3621549308300018,1.0,1.0,-3.151328086853028,0.831640362739563,2.319687604904175,0.1185380592942237,0.8987293839454651,0.8987293839454651,0.0,222.6164093017578,202.0,40532.0625,0.0,2980.31201171875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952701210975647,1.0,0.0,0.0,3.642636775970459,3.642660617828369,8.85370468495239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78515625,0.0,1524.6143798828125,1895.4371337890625,0.0,3887.263916015625,0.903609573841095,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564273476600647,0.3451928198337555,0.3157795667648315,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461412787437439,0.4888022840023041,0.467604398727417,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974230289459229,0.5676803588867188,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755151629447937,0.3434643745422363,0.3308106660842895,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031605243682861,0.942536234855652,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,299.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621549308300018,0.3621549308300018,1.0,1.0,-3.151328086853028,0.831640362739563,2.319687604904175,0.1185380592942237,0.8987293839454651,0.8987293839454651,0.0,222.6164093017578,202.0,40532.0625,0.0,2980.31201171875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952701210975647,1.0,0.0,0.0,3.642636775970459,3.642660617828369,8.85370468495239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78515625,0.0,1524.6143798828125,1895.4371337890625,0.0,3887.263916015625,0.903609573841095,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599725723266602,0.3440812528133392,0.3144929707050323,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499594926834106,0.4869934916496277,0.4655885994434356,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012635350227356,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.3427110314369201,0.329795777797699,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,299.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624602854251861,0.3624602854251861,1.0,1.0,-3.126270055770874,0.8243720531463623,2.301898002624512,0.1170009598135948,0.9034716486930848,0.9034716486930848,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.595458984375,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924695968628,1.0,0.0,0.0,3.651602506637573,3.651626586914064,8.897341672309267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.37744140625,0.0,1533.047119140625,1895.4371337890625,0.0,3744.44482421875,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599725723266602,0.3440812528133392,0.3144929707050323,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499594926834106,0.4869934916496277,0.4655885994434356,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012635350227356,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.3427110314369201,0.329795777797699,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,299.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624602854251861,0.3624602854251861,1.0,1.0,-3.126270055770874,0.8243720531463623,2.301898002624512,0.1170009598135948,0.9034716486930848,0.9034716486930848,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.595458984375,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924695968628,1.0,0.0,0.0,3.651602506637573,3.651626586914064,8.897341672309267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.37744140625,0.0,1533.047119140625,1895.4371337890625,0.0,3744.44482421875,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607871890068054,0.3430728912353515,0.31380295753479,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508472442626953,0.4856797754764557,0.4645596742630005,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028698205947876,0.5543224811553955,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.759917676448822,0.3420515358448028,0.3293038606643677,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699283599854,0.2014602571725845,0.9336341619491576,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,299.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196084022521973,0.3626129627227783,0.3626129627227783,1.0,1.0,-3.1167118549346924,0.8217021226882935,2.2950096130371094,0.1164113283157348,0.90298330783844,0.90298330783844,0.0,213.8518218994141,205.0,40013.625,0.0,2862.233154296875,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943773627281189,1.0,0.0,0.0,3.6554696559906006,3.65549373626709,8.916196634345397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.8984375,0.0,1537.792236328125,1895.4371337890625,0.0,3806.701171875,0.9063289761543274,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602517008781433,0.3415828943252563,0.3126212060451507,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503941297531128,0.4838786423206329,0.4630353450775146,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034205079078674,0.5534167289733887,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596798539161682,0.3410074710845947,0.3284529149532318,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394069790840149,0.2005593925714492,0.929999589920044,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,299.1397705078125,297.1268310546875,285.011474609375,1.0,0.617972731590271,0.3628881275653839,0.3628881275653839,1.0,1.0,-3.106977939605713,0.819287896156311,2.2876901626586914,0.1162382960319519,0.9028081297874452,0.9028081297874452,0.0,212.9665985107422,208.0,40022.2265625,0.0,2837.81787109375,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484679698944092,1.0,0.0,0.0,3.657209634780884,3.657233715057373,8.924687335820636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50439453125,0.0,1540.2423095703125,1895.4371337890625,0.0,3849.149658203125,0.9067899584770204,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569881677627563,0.3378356099128723,0.3095296621322632,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472275733947754,0.4794129729270935,0.4591487348079681,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020923972129822,0.5551820993423462,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381815552711487,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.1981882601976394,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,299.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634384572505951,0.3634384572505951,1.0,1.0,-3.08632755279541,0.8141021132469177,2.2722256183624268,0.115800641477108,0.8991785049438477,0.8991785049438477,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.019775390625,1.0,280.658203125,283.3329772949219,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628672003746032,1.0,0.0,0.0,3.654432535171509,3.654456615447998,8.911138138500974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.34814453125,0.0,1538.8162841796875,1895.4371337890625,0.0,3978.102783203125,0.9063138961791992,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569881677627563,0.3378356099128723,0.3095296621322632,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472275733947754,0.4794129729270935,0.4591487348079681,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020923972129822,0.5551820993423462,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381815552711487,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620063781738,0.1981882601976394,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,299.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634384572505951,0.3634384572505951,1.0,1.0,-3.08632755279541,0.8141021132469177,2.2722256183624268,0.115800641477108,0.8991785049438477,0.8991785049438477,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.019775390625,1.0,280.658203125,283.3329772949219,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628672003746032,1.0,0.0,0.0,3.654432535171509,3.654456615447998,8.911138138500974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.34814453125,0.0,1538.8162841796875,1895.4371337890625,0.0,3978.102783203125,0.9063138961791992,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533645629882812,0.3351629972457886,0.3068297207355499,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434703350067139,0.4758633077144623,0.4555181264877319,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.90126371383667,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,299.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140177845954895,0.3639887571334839,0.3639887571334839,1.0,1.0,-3.0680267810821533,0.8096662163734436,2.2583603858947754,0.1154784560203552,0.9004057049751282,0.9004057049751282,0.0,214.18511962890625,214.0,39528.4453125,0.0,2766.3525390625,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493030905723572,1.0,0.0,0.0,3.653505563735962,3.653529644012451,8.906617949833162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96533203125,0.0,1537.1197509765625,1895.4371337890625,0.0,3856.681396484375,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533645629882812,0.3351629972457886,0.3068297207355499,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434703350067139,0.4758633077144623,0.4555181264877319,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.90126371383667,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,299.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140177845954895,0.3639887571334839,0.3639887571334839,1.0,1.0,-3.0680267810821533,0.8096662163734436,2.2583603858947754,0.1154784560203552,0.9004057049751282,0.9004057049751282,0.0,214.18511962890625,214.0,39528.4453125,0.0,2766.3525390625,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493030905723572,1.0,0.0,0.0,3.653505563735962,3.653529644012451,8.906617949833162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96533203125,0.0,1537.1197509765625,1895.4371337890625,0.0,3856.681396484375,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495182156562805,0.3319028317928314,0.3043183386325836,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.839430570602417,0.4718078970909118,0.4521165788173675,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898740291595459,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106760025024,0.3333680331707001,0.3216547966003418,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,299.0503234863281,297.07086181640625,284.76171875,1.0,0.6131308674812317,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.052418231964112,0.8060928583145142,2.2463254928588867,0.1155660077929496,0.8964294195175171,0.8964294195175171,0.0,215.94097900390625,217.0,40329.84765625,0.0,2744.715087890625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576958417892456,1.0,0.0,0.0,3.6473796367645264,3.647403478622437,8.876775154931238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2412109375,0.0,1531.6680908203125,1895.4371337890625,0.0,3932.019775390625,0.9048052430152892,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495182156562805,0.3319028317928314,0.3043183386325836,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.839430570602417,0.4718078970909118,0.4521165788173675,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898740291595459,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106760025024,0.3333680331707001,0.3216547966003418,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.629736602306366,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,299.0503234863281,297.07086181640625,284.76171875,1.0,0.6131308674812317,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.052418231964112,0.8060928583145142,2.2463254928588867,0.1155660077929496,0.8964294195175171,0.8964294195175171,0.0,215.94097900390625,217.0,40329.84765625,0.0,2744.715087890625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576958417892456,1.0,0.0,0.0,3.6473796367645264,3.647403478622437,8.876775154931238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2412109375,0.0,1531.6680908203125,1895.4371337890625,0.0,3932.019775390625,0.9048052430152892,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745406985282898,0.3293153047561645,0.3017956614494324,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350643515586853,0.468340128660202,0.4486633539199829,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965977430343628,0.5679166316986084,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466597557067871,0.3311960101127624,0.3194945156574249,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979832410812,0.8915409445762634,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,299.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650965094566345,0.3650965094566345,1.0,1.0,-3.037105321884156,0.802605390548706,2.234499931335449,0.1155712604522705,0.8972045183181763,0.8972045183181763,0.0,218.144775390625,205.0,39051.70703125,0.0,2726.145751953125,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438533186912536,1.0,0.0,0.0,3.6435956954956055,3.643619537353516,8.858366413733165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82568359375,0.0,1526.6685791015625,1895.4371337890625,0.0,3807.4228515625,0.903911292552948,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745406985282898,0.3293153047561645,0.3017956614494324,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350643515586853,0.468340128660202,0.4486633539199829,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965977430343628,0.5679166316986084,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466597557067871,0.3311960101127624,0.3194945156574249,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559226989746,0.1915979832410812,0.8915409445762634,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,299.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650965094566345,0.3650965094566345,1.0,1.0,-3.037105321884156,0.802605390548706,2.234499931335449,0.1155712604522705,0.8972045183181763,0.8972045183181763,0.0,218.144775390625,205.0,39051.70703125,0.0,2726.145751953125,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438533186912536,1.0,0.0,0.0,3.6435956954956055,3.643619537353516,8.858366413733165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82568359375,0.0,1526.6685791015625,1895.4371337890625,0.0,3807.4228515625,0.903911292552948,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.745120644569397,0.3283961713314056,0.3008280396461487,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347547054290771,0.4669857621192932,0.4472372531890869,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.89626544713974,0.5667842030525208,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464863657951355,0.3304043114185333,0.3186241090297699,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952218055725,0.190733253955841,0.8872238993644714,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,299.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104118824005127,0.3653734624385834,0.3653734624385834,1.0,1.0,-3.026641845703125,0.7999252676963806,2.2267167568206787,0.1154340729117393,0.8990625143051147,0.8990625143051147,0.0,217.1097106933593,205.0,37966.17578125,0.0,2700.402099609375,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327982664108276,1.0,0.0,0.0,3.64414119720459,3.6441650390625,8.861019296091399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.89697265625,0.0,1526.51513671875,1895.4371337890625,0.0,3706.76318359375,0.9039999842643738,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459263801574707,0.3276546001434326,0.3000600636005401,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356055617332458,0.4658229947090149,0.4460262060165405,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967563509941101,0.5634090900421143,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473716735839844,0.3297708630561828,0.317911148071289,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.625614583492279,0.1899984031915664,0.883377194404602,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,299.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075623035430908,0.3656520843505859,0.3656520843505859,1.0,1.0,-3.0147268772125244,0.7967724800109863,2.217954397201538,0.1150410175323486,0.9003286361694336,0.9003286361694336,0.0,214.77322387695312,208.0,37712.39453125,0.0,2665.3271484375,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263752102851868,1.0,0.0,0.0,3.646812677383423,3.646836519241333,8.874015406945546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4814453125,0.0,1528.8743896484375,1895.4371337890625,0.0,3647.8720703125,0.9045090079307556,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445046901702881,0.3248179256916046,0.2979158759117126,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341547250747681,0.4622282087802887,0.4430473446846008,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895715057849884,0.5627695322036743,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275841474533081,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258619785308,0.8753247857093811,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,298.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662093579769134,0.3662093579769134,1.0,1.0,-2.995990514755249,0.7921299338340759,2.2038605213165283,0.1146630346775055,0.8980034589767456,0.8980034589767456,0.0,213.68614196777344,211.0,38514.8828125,0.0,2623.890380859375,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370448589324952,1.0,0.0,0.0,3.646049737930298,3.646073579788208,8.870302963259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.171875,0.0,1529.106201171875,1895.4371337890625,0.0,3745.54052734375,0.9044110178947448,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445046901702881,0.3248179256916046,0.2979158759117126,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341547250747681,0.4622282087802887,0.4430473446846008,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895715057849884,0.5627695322036743,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275841474533081,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258619785308,0.8753247857093811,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,298.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662093579769134,0.3662093579769134,1.0,1.0,-2.995990514755249,0.7921299338340759,2.2038605213165283,0.1146630346775055,0.8980034589767456,0.8980034589767456,0.0,213.68614196777344,211.0,38514.8828125,0.0,2623.890380859375,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370448589324952,1.0,0.0,0.0,3.646049737930298,3.646073579788208,8.870302963259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.171875,0.0,1529.106201171875,1895.4371337890625,0.0,3745.54052734375,0.9044110178947448,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416684031486511,0.3224311769008636,0.2955532670021057,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311514258384705,0.4589733779430389,0.4397802948951721,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944979310035706,0.5651273727416992,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438243627548218,0.3255751430988312,0.3141217827796936,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212169528007507,0.1861106753349304,0.8664911389350891,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,298.9709167480469,297.0458374023437,285.039306640625,1.0,0.60333251953125,0.3667666316032409,0.3667666316032409,1.0,1.0,-2.979001045227051,0.7880427241325378,2.190958261489868,0.1144497096538543,0.9004258513450623,0.9004258513450623,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.96337890625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246506690979004,1.0,0.0,0.0,3.648399829864502,3.648423910140991,8.881742132871295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3896484375,0.0,1530.769775390625,1895.4371337890625,0.0,3632.014404296875,0.9048728346824646,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416684031486511,0.3224311769008636,0.2955532670021057,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311514258384705,0.4589733779430389,0.4397802948951721,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944979310035706,0.5651273727416992,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438243627548218,0.3255751430988312,0.3141217827796936,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212169528007507,0.1861106753349304,0.8664911389350891,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,298.9709167480469,297.0458374023437,285.039306640625,1.0,0.60333251953125,0.3667666316032409,0.3667666316032409,1.0,1.0,-2.979001045227051,0.7880427241325378,2.190958261489868,0.1144497096538543,0.9004258513450623,0.9004258513450623,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.96337890625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246506690979004,1.0,0.0,0.0,3.648399829864502,3.648423910140991,8.881742132871295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3896484375,0.0,1530.769775390625,1895.4371337890625,0.0,3632.014404296875,0.9048728346824646,1.0,0.0,3.0,1.0,0.0
