time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416175007820129,0.3192716836929321,0.2929724454879761,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312980532646179,0.4549846649169922,0.4362829923629761,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921189904212952,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.3230228424072265,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838729083538055,0.8567620515823364,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,298.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674448728561401,0.3674448728561401,1.0,1.0,-2.9515438079833984,0.7807736992835999,2.170770168304444,0.1137281507253646,0.8974908590316772,0.8974908590316772,0.0,210.62744140625,202.0,37981.2578125,0.0,2524.881591796875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935221791267395,1.0,0.0,0.0,3.646231412887573,3.6462552547454834,8.871186878423032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44677734375,0.0,1529.6085205078125,1895.4371337890625,0.0,3728.909423828125,0.9044761061668396,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416175007820129,0.3192716836929321,0.2929724454879761,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312980532646179,0.4549846649169922,0.4362829923629761,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921189904212952,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.3230228424072265,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838729083538055,0.8567620515823364,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,298.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674448728561401,0.3674448728561401,1.0,1.0,-2.9515438079833984,0.7807736992835999,2.170770168304444,0.1137281507253646,0.8974908590316772,0.8974908590316772,0.0,210.62744140625,202.0,37981.2578125,0.0,2524.881591796875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935221791267395,1.0,0.0,0.0,3.646231412887573,3.6462552547454834,8.871186878423032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44677734375,0.0,1529.6085205078125,1895.4371337890625,0.0,3728.909423828125,0.9044761061668396,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739983320236206,0.3167231380939483,0.2903656363487243,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296504020690918,0.4515000283718109,0.4326929152011871,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911696076393127,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207846581935882,0.3095403611660003,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817973107099533,0.8467418551445007,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,298.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144227981567,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.927956342697144,0.7747852206230164,2.1531710624694824,0.1129638850688934,0.8992207050323486,0.8992207050323486,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.038818359375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212907552719116,1.0,0.0,0.0,3.646448612213135,3.646472454071045,8.872243597579654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7626953125,0.0,1529.02978515625,1895.4371337890625,0.0,3601.065185546875,0.9044743180274964,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739983320236206,0.3167231380939483,0.2903656363487243,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296504020690918,0.4515000283718109,0.4326929152011871,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911696076393127,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207846581935882,0.3095403611660003,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044978141785,0.1817973107099533,0.8467418551445007,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,298.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144227981567,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.927956342697144,0.7747852206230164,2.1531710624694824,0.1129638850688934,0.8992207050323486,0.8992207050323486,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.038818359375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212907552719116,1.0,0.0,0.0,3.646448612213135,3.646472454071045,8.872243597579654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7626953125,0.0,1529.02978515625,1895.4371337890625,0.0,3601.065185546875,0.9044743180274964,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.739171028137207,0.3158251941204071,0.2894426584243774,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287228941917419,0.4501359462738037,0.4312842190265655,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911062479019165,0.5594531893730164,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420834302902222,0.3199463784694671,0.3086574077606201,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176651120185852,0.1809542328119278,0.8426603674888611,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,298.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930079221725464,0.3684622049331665,0.3684622049331665,1.0,1.0,-2.919411420822144,0.772853434085846,2.1465580463409424,0.1129798218607902,0.9016046524047852,0.9016046524047852,0.0,208.91748046875,205.0,35672.69921875,0.0,2457.369140625,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096024632453918,1.0,0.0,0.0,3.649007797241211,3.649031639099121,8.884701969691378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.54833984375,0.0,1531.107666015625,1895.4371337890625,0.0,3492.913818359375,0.9050142765045166,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384742498397827,0.3151137232780456,0.2887754440307617,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278599381446838,0.4489745199680328,0.4301506876945495,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.891211986541748,0.5598577260971069,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414055466651917,0.3192624151706695,0.3079808056354522,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167069673538208,0.1802346110343933,0.8392862677574158,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,298.91656494140625,297.0343933105469,285.16290283203125,1.0,0.592249870300293,0.3688786327838897,0.3688786327838897,1.0,1.0,-2.9128611087799072,0.771770179271698,2.141091108322144,0.1134056895971298,0.9034913182258606,0.9034913182258606,0.0,208.891357421875,208.0,35502.05078125,0.0,2445.35546875,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028183221817015,1.0,0.0,0.0,3.653873682022095,3.653897523880005,8.908413065000786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7705078125,0.0,1535.865478515625,1895.4371337890625,0.0,3429.84130859375,0.9060105681419371,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356062531471252,0.3122889101505279,0.2867310345172882,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247108459472656,0.4453390836715698,0.4272252917289734,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882615566253662,0.5629129409790039,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169186413288116,0.3061610460281372,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916875839233,0.1782438158988952,0.8315913081169128,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,298.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697114586830139,0.3697114586830139,1.0,1.0,-2.8991284370422363,0.7693963646888733,2.1297318935394287,0.1143284291028976,0.9022375345230104,0.9022375345230104,0.0,210.06089782714844,196.0,36282.453125,0.0,2426.354736328125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142727255821228,1.0,0.0,0.0,3.657640218734741,3.657664299011232,8.92678883701592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21630859375,0.0,1541.1029052734375,1895.4371337890625,0.0,3536.212646484375,0.9069202542304992,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356062531471252,0.3122889101505279,0.2867310345172882,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247108459472656,0.4453390836715698,0.4272252917289734,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882615566253662,0.5629129409790039,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169186413288116,0.3061610460281372,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916875839233,0.1782438158988952,0.8315913081169128,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,298.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697114586830139,0.3697114586830139,1.0,1.0,-2.8991284370422363,0.7693963646888733,2.1297318935394287,0.1143284291028976,0.9022375345230104,0.9022375345230104,0.0,210.06089782714844,196.0,36282.453125,0.0,2426.354736328125,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142727255821228,1.0,0.0,0.0,3.657640218734741,3.657664299011232,8.92678883701592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21630859375,0.0,1541.1029052734375,1895.4371337890625,0.0,3536.212646484375,0.9069202542304992,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341387867927551,0.3087114691734314,0.2837080359458923,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234304189682007,0.4409815669059753,0.4233420193195343,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833416700363159,0.5605884194374084,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377315163612366,0.3139271736145019,0.303506851196289,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495630264282,0.1758485287427902,0.8213433623313904,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,298.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704517483711242,0.3704517483711242,1.0,1.0,-2.872546911239624,0.7624603509902954,2.110086679458618,0.1137217879295349,0.8983412981033325,0.8983412981033325,0.0,207.7943115234375,196.0,37035.1796875,0.0,2367.7666015625,1.0,280.9623107910156,283.3907775878906,290.8040466308594,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292662739753724,1.0,0.0,0.0,3.653536796569824,3.6535608768463135,8.906770290195709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20849609375,0.0,1538.15087890625,1895.4371337890625,0.0,3674.413818359375,0.9061381220817566,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340344190597534,0.3082483112812042,0.2832747101783752,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233709931373596,0.440411776304245,0.4227920770645141,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827401995658875,0.5599900484085083,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376842498779297,0.3135289251804352,0.303120344877243,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931008338928,0.1755281835794448,0.8198647499084473,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,298.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856354236602783,0.3705443143844604,0.3705443143844604,1.0,1.0,-2.868405342102051,0.7613182663917542,2.1070868968963623,0.1135342791676521,0.897956371307373,0.897956371307373,0.0,207.3112030029297,184.0,37001.23828125,0.0,2358.086181640625,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298763275146484,1.0,0.0,0.0,3.652627229690552,3.652651309967041,8.902336503524566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70166015625,0.0,1537.2689208984375,1895.4371337890625,0.0,3680.007568359375,0.9059512615203856,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350639700889587,0.3052583634853363,0.2800418734550476,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248257040977478,0.4363685250282287,0.4184420108795166,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802325129508972,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037775039673,0.3107175827026367,0.3000243306159973,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731112599372863,0.8073847889900208,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,298.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185332775116,0.371349960565567,0.371349960565567,1.0,1.0,-2.829878330230713,0.7505224943161011,2.0793559551239014,0.1115012988448143,0.8984309434890747,0.8984309434890747,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.58203125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150484204292296,1.0,0.0,0.0,3.6490323543548575,3.649056434631348,8.884821340870985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00390625,0.0,1532.6796875,1895.4371337890625,0.0,3543.393798828125,0.9051202535629272,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350639700889587,0.3052583634853363,0.2800418734550476,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248257040977478,0.4363685250282287,0.4184420108795166,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802325129508972,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037775039673,0.3107175827026367,0.3000243306159973,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731112599372863,0.8073847889900208,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,298.8415222167969,296.99481201171875,284.8970642089844,1.0,0.577185332775116,0.371349960565567,0.371349960565567,1.0,1.0,-2.829878330230713,0.7505224943161011,2.0793559551239014,0.1115012988448143,0.8984309434890747,0.8984309434890747,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.58203125,1.0,281.2421875,283.5714111328125,290.6543884277344,292.9362487792969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150484204292296,1.0,0.0,0.0,3.6490323543548575,3.649056434631348,8.884821340870985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00390625,0.0,1532.6796875,1895.4371337890625,0.0,3543.393798828125,0.9051202535629272,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355693578720093,0.3034027814865112,0.2780838012695312,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253231048583984,0.4334775805473327,0.4153984785079956,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808656334877014,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089268684387,0.3087764084339142,0.2979179322719574,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114610433578491,0.1713058054447174,0.7981791496276855,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,298.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722585916519165,0.3721556067466736,0.3721556067466736,1.0,1.0,-2.8041625022888184,0.7439751625061035,2.060187339782715,0.1106452867388725,0.9012761116027832,0.9012761116027832,0.0,197.3573303222656,190.0,34239.05859375,0.0,2199.22607421875,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89386385679245,1.0,0.0,0.0,3.651689052581787,3.651713132858277,8.897764018911403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50537109375,0.0,1534.395263671875,1895.4371337890625,0.0,3346.322509765625,0.9056083559989928,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355693578720093,0.3034027814865112,0.2780838012695312,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253231048583984,0.4334775805473327,0.4153984785079956,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808656334877014,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395089268684387,0.3087764084339142,0.2979179322719574,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114610433578491,0.1713058054447174,0.7981791496276855,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,298.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722585916519165,0.3721556067466736,0.3721556067466736,1.0,1.0,-2.8041625022888184,0.7439751625061035,2.060187339782715,0.1106452867388725,0.9012761116027832,0.9012761116027832,0.0,197.3573303222656,190.0,34239.05859375,0.0,2199.22607421875,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89386385679245,1.0,0.0,0.0,3.651689052581787,3.651713132858277,8.897764018911403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50537109375,0.0,1534.395263671875,1895.4371337890625,0.0,3346.322509765625,0.9056083559989928,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352286577224731,0.3021556138992309,0.2771853506565094,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824903666973114,0.4317694306373596,0.41399946808815,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804008364677429,0.5450767278671265,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391815781593323,0.3076274693012237,0.2969781756401062,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107453107833862,0.1703369617462158,0.7941464781761169,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,298.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706126689910889,0.372558444738388,0.372558444738388,1.0,1.0,-2.794286012649536,0.7416821122169495,2.0526037216186523,0.1106435358524322,0.8997910618782043,0.8997910618782043,0.0,196.4918670654297,190.0,34997.4296875,0.0,2178.516357421875,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993873000144958,1.0,0.0,0.0,3.65212607383728,3.6521501541137695,8.899893373381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18017578125,0.0,1535.4244384765625,1895.4371337890625,0.0,3397.87255859375,0.9057008028030396,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339444756507874,0.3004597425460815,0.2758333683013916,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235626816749573,0.4296241402626037,0.4121570885181427,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787575364112854,0.5454959869384766,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.738028883934021,0.306145578622818,0.2957191467285156,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092613935470581,0.1691653579473495,0.7893187403678894,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,298.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692827105522156,0.3731148242950439,0.3731148242950439,1.0,1.0,-2.783637046813965,0.7394862771034241,2.044150829315185,0.1109283864498138,0.898605465888977,0.898605465888977,0.0,196.3314514160156,193.0,34982.5859375,0.0,2159.99072265625,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033177495002748,1.0,0.0,0.0,3.6500847339630127,3.650108814239502,8.889947480383853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.6943359375,0.0,1533.771240234375,1895.4371337890625,0.0,3434.490966796875,0.9053290486335754,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309741377830505,0.2979266047477722,0.2733440697193146,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203092217445374,0.4260920882225036,0.4086312353610992,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758559226989746,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.735210657119751,0.3037066161632538,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057322025299072,0.1671059280633926,0.7798171639442444,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,298.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742276132106781,0.3742276132106781,1.0,1.0,-2.764744281768799,0.7359305620193481,2.028813600540161,0.1116906106472015,0.9008253812789916,0.9008253812789916,0.0,196.84567260742188,196.0,33824.5,0.0,2131.1748046875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893889784812927,1.0,0.0,0.0,3.651461124420166,3.6514852046966553,8.896653298506862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69970703125,0.0,1534.3580322265625,1895.4371337890625,0.0,3304.49267578125,0.9055752754211426,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309741377830505,0.2979266047477722,0.2733440697193146,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203092217445374,0.4260920882225036,0.4086312353610992,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758559226989746,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.735210657119751,0.3037066161632538,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057322025299072,0.1671059280633926,0.7798171639442444,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,298.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742276132106781,0.3742276132106781,1.0,1.0,-2.764744281768799,0.7359305620193481,2.028813600540161,0.1116906106472015,0.9008253812789916,0.9008253812789916,0.0,196.84567260742188,196.0,33824.5,0.0,2131.1748046875,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893889784812927,1.0,0.0,0.0,3.651461124420166,3.6514852046966553,8.896653298506862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69970703125,0.0,1534.3580322265625,1895.4371337890625,0.0,3304.49267578125,0.9055752754211426,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273615598678589,0.2946973741054535,0.2708564102649688,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162850737571716,0.421900987625122,0.4051035940647125,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704819083213806,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708730697632,0.3008015155792236,0.2908729612827301,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877544164657,0.770505964756012,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,298.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663611888885498,0.3753404021263122,0.3753404021263122,1.0,1.0,-2.7480061054229736,0.733058512210846,2.0149476528167725,0.1127664446830749,0.8977319002151489,0.8977319002151489,0.0,198.30300903320312,184.0,34573.19921875,0.0,2110.587646484375,1.0,281.2578430175781,283.526123046875,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004716873168945,1.0,0.0,0.0,3.648427248001098,3.648451328277588,8.881875714905618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.00927734375,0.0,1532.2154541015625,1895.4371337890625,0.0,3407.981201171875,0.904984176158905,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273615598678589,0.2946973741054535,0.2708564102649688,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162850737571716,0.421900987625122,0.4051035940647125,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704819083213806,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708730697632,0.3008015155792236,0.2908729612827301,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877544164657,0.770505964756012,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,298.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663611888885498,0.3753404021263122,0.3753404021263122,1.0,1.0,-2.7480061054229736,0.733058512210846,2.0149476528167725,0.1127664446830749,0.8977319002151489,0.8977319002151489,0.0,198.30300903320312,184.0,34573.19921875,0.0,2110.587646484375,1.0,281.2578430175781,283.526123046875,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004716873168945,1.0,0.0,0.0,3.648427248001098,3.648451328277588,8.881875714905618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.00927734375,0.0,1532.2154541015625,1895.4371337890625,0.0,3407.981201171875,0.904984176158905,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265925407409668,0.2919777035713196,0.2680665254592895,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.815573513507843,0.4181192219257355,0.4012050628662109,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659489154815674,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731189489364624,0.298168271780014,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625505089759826,0.7596191763877869,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,298.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762694299221039,0.3762694299221039,1.0,1.0,-2.7190141677856445,0.7255384922027588,1.9934757947921755,0.1120281964540481,0.899427056312561,0.899427056312561,0.0,195.2267303466797,172.0,33291.67578125,0.0,2049.404296875,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863435387611389,1.0,0.0,0.0,3.6481337547302246,3.648157835006714,8.880446671355458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88623046875,0.0,1531.0067138671875,1895.4371337890625,0.0,3275.99658203125,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265925407409668,0.2919777035713196,0.2680665254592895,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.815573513507843,0.4181192219257355,0.4012050628662109,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659489154815674,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.731189489364624,0.298168271780014,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625505089759826,0.7596191763877869,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,298.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762694299221039,0.3762694299221039,1.0,1.0,-2.7190141677856445,0.7255384922027588,1.9934757947921755,0.1120281964540481,0.899427056312561,0.899427056312561,0.0,195.2267303466797,172.0,33291.67578125,0.0,2049.404296875,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863435387611389,1.0,0.0,0.0,3.6481337547302246,3.648157835006714,8.880446671355458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88623046875,0.0,1531.0067138671875,1895.4371337890625,0.0,3275.99658203125,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292925119400024,0.2902100086212158,0.266104131937027,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185922503471375,0.4152752459049225,0.3981275856494903,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865314245223999,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962367236614227,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642715454102,0.1607954353094101,0.7501957416534424,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,298.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525069832801819,0.3771984577178955,0.3771984577178955,1.0,1.0,-2.686389207839966,0.7167227864265442,1.9696663618087769,0.1106768324971199,0.903552234172821,0.903552234172821,0.0,188.4914093017578,175.0,32059.2421875,0.0,1966.87890625,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665319085121155,1.0,0.0,0.0,3.655051708221436,3.655075788497925,8.914158797779237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86669921875,0.0,1537.28857421875,1895.4371337890625,0.0,3090.276611328125,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292925119400024,0.2902100086212158,0.266104131937027,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185922503471375,0.4152752459049225,0.3981275856494903,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865314245223999,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962367236614227,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642715454102,0.1607954353094101,0.7501957416534424,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,298.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525069832801819,0.3771984577178955,0.3771984577178955,1.0,1.0,-2.686389207839966,0.7167227864265442,1.9696663618087769,0.1106768324971199,0.903552234172821,0.903552234172821,0.0,188.4914093017578,175.0,32059.2421875,0.0,1966.87890625,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665319085121155,1.0,0.0,0.0,3.655051708221436,3.655075788497925,8.914158797779237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86669921875,0.0,1537.28857421875,1895.4371337890625,0.0,3090.276611328125,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299023270606995,0.2890012860298157,0.2651939988136291,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192411661148071,0.4135762155056,0.3966893255710602,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649939298629761,0.5339353084564209,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344489693641663,0.295073926448822,0.2849432826042175,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015941500663757,0.1598545163869857,0.7460414171218872,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,298.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498679876327515,0.3776629865169525,0.3776629865169525,1.0,1.0,-2.6734166145324707,0.7134402394294739,1.9599764347076416,0.1102742105722427,0.9025325179100036,0.9025325179100036,0.0,186.3089294433593,175.0,32678.787109375,0.0,1936.81201171875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873012363910675,1.0,0.0,0.0,3.657655954360962,3.657680034637451,8.926865575631382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4326171875,0.0,1540.730712890625,1895.4371337890625,0.0,3151.06640625,0.9068575501441956,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292807102203369,0.2873253524303436,0.2638356983661651,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186317086219788,0.4114270210266113,0.3948148488998413,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635677695274353,0.5326714515686035,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339392304420471,0.2935649454593658,0.2836304306983948,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006642580032349,0.1587046980857849,0.7411649227142334,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,298.7289123535156,296.98828125,284.9380798339844,1.0,0.5477129817008972,0.3782930374145508,0.3782930374145508,1.0,1.0,-2.660576343536377,0.7105628252029419,1.9500133991241453,0.1103484779596328,0.90177720785141,0.90177720785141,0.0,185.2031707763672,178.0,32608.013671875,0.0,1912.0740966796875,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773865103721619,1.0,0.0,0.0,3.657678604125977,3.657702684402466,8.926975851863972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.39990234375,0.0,1541.39892578125,1895.4371337890625,0.0,3192.08349609375,0.9069495797157288,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278684973716736,0.2852920889854431,0.2621714174747467,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171834945678711,0.4088795185089111,0.3925897181034088,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610880374908447,0.53264981508255,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326850295066833,0.2917470932006836,0.2820510566234588,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989490747451782,0.1573355048894882,0.7354511618614197,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,298.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458706021308899,0.3789569437503814,0.3789569437503814,1.0,1.0,-2.64711332321167,0.7075660228729248,1.939547300338745,0.110442541539669,0.8990576267242432,0.8990576267242432,0.0,184.72720336914065,178.0,33350.28515625,0.0,1889.4349365234373,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880791068077087,1.0,0.0,0.0,3.6555442810058594,3.6555683612823486,8.916561569094483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01220703125,0.0,1540.0489501953125,1895.4371337890625,0.0,3292.239013671875,0.9065291285514832,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259589433670044,0.283271312713623,0.2604322135448456,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152016401290894,0.4063763320446014,0.39032182097435,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580086827278137,0.5336363911628723,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309619784355164,0.2899352610111236,0.2804230451583862,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.596764862537384,0.155967116355896,0.7296605110168457,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,298.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444772243499756,0.3795531392097473,0.3795531392097473,1.0,1.0,-2.6345696449279785,0.7047058343887329,1.9298639297485352,0.1104600578546524,0.8970164060592651,0.8970164060592651,0.0,184.811767578125,181.0,33296.67578125,0.0,1870.881591796875,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926389813423157,1.0,0.0,0.0,3.6509933471679688,3.651017427444458,8.894373877410544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97265625,0.0,1535.7847900390625,1895.4371337890625,0.0,3334.87841796875,0.905616581439972,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220930457115173,0.2801738977432251,0.2573626935482025,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109403848648071,0.4021781682968139,0.386085569858551,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525256514549255,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703647613525,0.286844253540039,0.2773275077342987,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227600097656,0.1534356474876403,0.717987596988678,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,298.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422808527946472,0.3808132410049438,0.3808132410049438,1.0,1.0,-2.6114628314971924,0.6997945308685303,1.911668300628662,0.1107782572507858,0.8972606062889099,0.8972606062889099,0.0,185.51437377929688,184.0,32042.6796875,0.0,1839.5047607421875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762322068214417,1.0,0.0,0.0,3.645866870880127,3.645890712738037,8.869413363754575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71484375,0.0,1529.4454345703125,1895.4371337890625,0.0,3181.26123046875,0.9044409990310668,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220930457115173,0.2801738977432251,0.2573626935482025,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109403848648071,0.4021781682968139,0.386085569858551,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525256514549255,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703647613525,0.286844253540039,0.2773275077342987,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227600097656,0.1534356474876403,0.717987596988678,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,298.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422808527946472,0.3808132410049438,0.3808132410049438,1.0,1.0,-2.6114628314971924,0.6997945308685303,1.911668300628662,0.1107782572507858,0.8972606062889099,0.8972606062889099,0.0,185.51437377929688,184.0,32042.6796875,0.0,1839.5047607421875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762322068214417,1.0,0.0,0.0,3.645866870880127,3.645890712738037,8.869413363754575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71484375,0.0,1529.4454345703125,1895.4371337890625,0.0,3181.26123046875,0.9044409990310668,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189763188362122,0.2779561579227447,0.2553378045558929,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071635961532593,0.3988611996173858,0.3829180598258972,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478579521179199,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782976150513,0.2844193875789642,0.2750149667263031,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513388007879257,0.7085634469985962,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,298.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665107727051,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.5948939323425293,1.224189519882202,1.3707044124603271,0.638361394405365,0.8986989855766296,0.8986989855766296,0.0,186.6955718994141,172.0,30218.234375,0.0,1818.9814453125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526263236999512,1.0,0.0,0.0,3.6460583209991455,3.6460824012756334,8.870345027389703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84765625,0.0,1528.763671875,1895.4371337890625,0.0,2959.875732421875,0.9043923616409302,1.0,0.0,3.0,1.0,0.0
