time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189763188362122,0.2779561579227447,0.2553378045558929,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071635961532593,0.3988611996173858,0.3829180598258972,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478579521179199,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782976150513,0.2844193875789642,0.2750149667263031,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513388007879257,0.7085634469985962,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,298.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665107727051,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.5948939323425293,1.224189519882202,1.3707044124603271,0.638361394405365,0.8986989855766296,0.8986989855766296,0.0,186.6955718994141,172.0,30218.234375,0.0,1818.9814453125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526263236999512,1.0,0.0,0.0,3.6460583209991455,3.6460824012756334,8.870345027389703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84765625,0.0,1528.763671875,1895.4371337890625,0.0,2959.875732421875,0.9043923616409302,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197723388671875,0.2759739756584167,0.2533797025680542,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080217838287354,0.3958163261413574,0.3798574805259704,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442747592926025,0.5336215496063232,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334718704224,0.282203733921051,0.2727477848529815,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494182050228119,0.6991385817527771,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,297.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567617893218994,2.1702256202697754,0.3973922431468963,1.588370442390442,0.9017653465270996,0.9017653465270996,0.0,182.9701385498047,160.0,28400.111328125,0.0,1765.5853271484375,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259468078613281,1.0,0.0,0.0,3.651211500167847,3.651235342025757,8.895436280909053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98388671875,0.0,1533.4171142578125,1895.4371337890625,0.0,2710.74755859375,0.9054483771324158,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197723388671875,0.2759739756584167,0.2533797025680542,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080217838287354,0.3958163261413574,0.3798574805259704,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442747592926025,0.5336215496063232,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334718704224,0.282203733921051,0.2727477848529815,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800614356995,0.1494182050228119,0.6991385817527771,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,297.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567617893218994,2.1702256202697754,0.3973922431468963,1.588370442390442,0.9017653465270996,0.9017653465270996,0.0,182.9701385498047,160.0,28400.111328125,0.0,1765.5853271484375,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259468078613281,1.0,0.0,0.0,3.651211500167847,3.651235342025757,8.895436280909053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98388671875,0.0,1533.4171142578125,1895.4371337890625,0.0,2710.74755859375,0.9054483771324158,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209572196006775,0.274467259645462,0.2522429823875427,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094449639320374,0.3938241302967071,0.3781812489032745,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422829508781433,0.5284614562988281,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258830070495605,0.2807427942752838,0.2714962661266327,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876718759536743,0.1482902765274047,0.6941714286804199,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,297.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316404700279236,1.0,1.0,0.0,1.0,-2.550581693649292,2.550556898117065,2.4831182599882595e-05,1.9711952209472656,0.8990951180458069,0.8990951180458069,0.0,179.96572875976562,160.0,28314.720703125,0.0,1729.7713623046875,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288342952728271,1.0,0.0,0.0,3.651233196258545,3.651257276535034,8.895543146536511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.7685546875,0.0,1534.5023193359375,1895.4371337890625,0.0,2737.5966796875,0.9054779410362244,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.721446692943573,0.2724663317203522,0.2505153119564056,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102495670318604,0.3913168013095855,0.3759113550186157,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396063446998596,0.5237082242965698,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264896035194397,0.2788625657558441,0.2697822451591491,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876767039299011,0.1468933820724487,0.6879422664642334,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,297.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271747708320618,1.0,1.0,0.0,1.0,-2.530529260635376,2.530524015426636,5.151397544977954e-06,1.955814003944397,0.8970698714256287,0.8970698714256287,0.0,176.84249877929688,163.0,28096.830078125,0.0,1687.9112548828125,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828596293926239,1.0,0.0,0.0,3.6474626064300537,3.647486686706543,8.877179311639338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.8134765625,0.0,1531.337890625,1895.4371337890625,0.0,2735.382568359375,0.9047769904136658,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208499312400818,0.2707992494106293,0.2487400025129318,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097285032272339,0.389031708240509,0.3735020458698272,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376034498214722,0.521369457244873,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259591221809387,0.2771183252334595,0.2679435908794403,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864661335945129,0.1455301642417907,0.6812568306922913,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,297.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241365432739258,1.0,1.0,0.0,1.0,-2.5124380588531494,2.5124330520629883,5.077449259260902e-06,1.9417190551757808,0.8981433510780334,0.8981433510780334,0.0,175.0340576171875,163.0,27302.232421875,0.0,1654.9698486328125,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144633173942566,1.0,0.0,0.0,3.6455557346344,3.6455795764923096,8.867899623510311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8388671875,0.0,1528.782958984375,1895.4371337890625,0.0,2604.355224609375,0.9043768644332886,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.720409631729126,0.2697039246559143,0.2476023733615875,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091955780982971,0.3873677849769592,0.3717750906944275,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363701105117798,0.5199937224388123,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254334092140198,0.2758443653583526,0.2666116058826446,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853347778320312,0.1444831639528274,0.6761146187782288,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,297.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219547748565674,1.0,1.0,0.0,1.0,-2.4995598793029785,2.4995548725128174,5.025493919674773e-06,1.9317361116409304,0.898667573928833,0.898667573928833,0.0,173.9022674560547,166.0,27105.09765625,0.0,1632.4219970703125,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050622344017029,1.0,0.0,0.0,3.646060943603516,3.646085023880005,8.870358101376041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.935546875,0.0,1528.8758544921875,1895.4371337890625,0.0,2517.79736328125,0.9044145345687866,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.719406008720398,0.268043041229248,0.2458989024162292,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.807759702205658,0.3845432698726654,0.3688785433769226,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345414996147156,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241094708442688,0.2736887037754059,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582855761051178,0.1426528990268707,0.6671992540359497,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,297.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187981724739075,1.0,1.0,0.0,1.0,-2.479087829589844,2.4790828227996826,4.943526164424839e-06,1.91589879989624,0.9033191800117492,0.9033191800117492,0.0,172.5673065185547,169.0,26218.306640625,0.0,1598.9359130859375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780035674571991,1.0,0.0,0.0,3.6532115936279297,3.653235673904419,8.905184927243681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27587890625,0.0,1535.153076171875,1895.4371337890625,0.0,2290.460693359375,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.719406008720398,0.268043041229248,0.2458989024162292,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.807759702205658,0.3845432698726654,0.3688785433769226,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345414996147156,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241094708442688,0.2736887037754059,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.582855761051178,0.1426528990268707,0.6671992540359497,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,297.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187981724739075,1.0,1.0,0.0,1.0,-2.479087829589844,2.4790828227996826,4.943526164424839e-06,1.91589879989624,0.9033191800117492,0.9033191800117492,0.0,172.5673065185547,169.0,26218.306640625,0.0,1598.9359130859375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780035674571991,1.0,0.0,0.0,3.6532115936279297,3.653235673904419,8.905184927243681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27587890625,0.0,1535.153076171875,1895.4371337890625,0.0,2290.460693359375,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166554927825928,0.2651571035385132,0.2437903732061386,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044368624687195,0.3806231319904327,0.3656626045703888,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293856382369995,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707580626010895,0.2619778513908386,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.1404321044683456,0.6583175659179688,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,297.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.461242437362671,2.461237668991089,4.872886620432837e-06,1.902222752571106,0.9012148976325988,0.9012148976325988,0.0,172.88304138183594,172.0,26536.2578125,0.0,1576.3138427734375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.109619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926947474479675,1.0,0.0,0.0,3.655777931213379,3.655802011489868,8.917701279642642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64453125,0.0,1539.3309326171875,1895.4371337890625,0.0,2404.83203125,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166554927825928,0.2651571035385132,0.2437903732061386,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044368624687195,0.3806231319904327,0.3656626045703888,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293856382369995,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707580626010895,0.2619778513908386,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789821147918701,0.1404321044683456,0.6583175659179688,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,297.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.461242437362671,2.461237668991089,4.872886620432837e-06,1.902222752571106,0.9012148976325988,0.9012148976325988,0.0,172.88304138183594,172.0,26536.2578125,0.0,1576.3138427734375,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.109619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926947474479675,1.0,0.0,0.0,3.655777931213379,3.655802011489868,8.917701279642642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64453125,0.0,1539.3309326171875,1895.4371337890625,0.0,2404.83203125,0.9065266251564026,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110258340835571,0.2609514594078064,0.2403569519519806,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983108162879944,0.3753641247749328,0.361082375049591,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200323581695557,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.2667712569236755,0.2585408985614776,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374156177043914,0.6461339592933655,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,297.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438950777053833,2.438946008682251,4.785291366715683e-06,1.8850923776626587,0.895370602607727,0.895370602607727,0.0,174.76480102539062,160.0,26809.236328125,0.0,1554.589111328125,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099390864372253,1.0,0.0,0.0,3.647172927856445,3.647197008132935,8.875769026417402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92431640625,0.0,1531.967041015625,1895.4371337890625,0.0,2562.632568359375,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110258340835571,0.2609514594078064,0.2403569519519806,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983108162879944,0.3753641247749328,0.361082375049591,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200323581695557,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.2667712569236755,0.2585408985614776,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724018216133118,0.1374156177043914,0.6461339592933655,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,297.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438950777053833,2.438946008682251,4.785291366715683e-06,1.8850923776626587,0.895370602607727,0.895370602607727,0.0,174.76480102539062,160.0,26809.236328125,0.0,1554.589111328125,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099390864372253,1.0,0.0,0.0,3.647172927856445,3.647197008132935,8.875769026417402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92431640625,0.0,1531.967041015625,1895.4371337890625,0.0,2562.632568359375,0.9047968983650208,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092755436897278,0.2591439485549927,0.238499030470848,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965813279151917,0.3729659914970398,0.3586026430130005,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156328201293945,0.5252367258071899,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144444584846497,0.2649059891700744,0.2566280364990234,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699442625045776,0.1358847320079803,0.6389700770378113,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,297.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130316019058228,1.0,1.0,0.0,1.0,-2.422483444213867,2.422478675842285,4.721188815892674e-06,1.872479796409607,0.8956640362739563,0.8956640362739563,0.0,174.0847930908203,160.0,26057.291015625,0.0,1530.1683349609375,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994462251663208,1.0,0.0,0.0,3.6425869464874254,3.642611026763916,8.853462531988043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.54931640625,0.0,1526.567138671875,1895.4371337890625,0.0,2466.363037109375,0.9038130640983582,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091366648674011,0.2578144371509552,0.2370883822441101,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964775562286377,0.3710163235664367,0.3565476536750793,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125686049461365,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142124772071838,0.2633729577064514,0.2550019323825836,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687698721885681,0.1345513314008712,0.6323460936546326,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,297.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095759034156799,1.0,1.0,0.0,1.0,-2.405031204223633,2.405026435852051,4.653528776543681e-06,1.858999252319336,0.8955193161964417,0.8955193161964417,0.0,172.083984375,148.0,25819.978515625,0.0,1499.335205078125,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904150485992432,1.0,0.0,0.0,3.64037823677063,3.640402317047119,8.842729357638746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23193359375,0.0,1523.6578369140625,1895.4371337890625,0.0,2384.135009765625,0.9032424688339232,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118414640426636,0.2558833360671997,0.2349526733160019,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993784546852112,0.367853969335556,0.3531414568424225,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809497058391571,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608916461467743,0.2522744536399841,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860914230347,0.1323661506175995,0.6208143830299377,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,297.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.368695974349976,2.3686914443969727,4.514244665188016e-06,1.8309086561203003,0.8985549211502075,0.8985549211502075,0.0,165.64295959472656,136.0,24818.029296875,0.0,1427.1497802734375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639760375022888,1.0,0.0,0.0,3.641616106033325,3.6416401863098153,8.848743959788408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6005859375,0.0,1523.4627685546875,1895.4371337890625,0.0,2147.53662109375,0.903382122516632,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118414640426636,0.2558833360671997,0.2349526733160019,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993784546852112,0.367853969335556,0.3531414568424225,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.809497058391571,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608916461467743,0.2522744536399841,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860914230347,0.1323661506175995,0.6208143830299377,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,297.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.368695974349976,2.3686914443969727,4.514244665188016e-06,1.8309086561203003,0.8985549211502075,0.8985549211502075,0.0,165.64295959472656,136.0,24818.029296875,0.0,1427.1497802734375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639760375022888,1.0,0.0,0.0,3.641616106033325,3.6416401863098153,8.848743959788408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6005859375,0.0,1523.4627685546875,1895.4371337890625,0.0,2147.53662109375,0.903382122516632,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171831727027893,0.0,0.2333368211984634,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053310513496399,0.0,0.3503198027610779,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421728134155,0.0,0.2500166296958923,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.57256680727005,0.0,0.6114885210990906,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,297.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314597606658936,2.33145523071289,4.3737495616369415e-06,1.802094459533692,0.0,0.0,0.0,157.08311462402344,60.0,23830.541015625,0.0,1347.340576171875,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521055698394775,3.652129650115967,8.899793897398922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.254150390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171831727027893,0.0,0.2333368211984634,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053310513496399,0.0,0.3503198027610779,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421728134155,0.0,0.2500166296958923,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.57256680727005,0.0,0.6114885210990906,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,297.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314597606658936,2.33145523071289,4.3737495616369415e-06,1.802094459533692,0.0,0.0,0.0,157.08311462402344,60.0,23830.541015625,0.0,1347.340576171875,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521055698394775,3.652129650115967,8.899793897398922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.254150390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0009260787628591,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0009752077748999,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.3562174439430237,0.0,0.0007202857523225,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0009752056794241,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0046259332448244,285.3494873046875,294.1499938964844,295.31689453125,287.1830749511719,297.3377990722656,296.8139953613281,284.39520263671875,0.0,0.0,0.7537620067596436,0.7537620067596436,0.2462379932403564,1.0,-0.0098690707236528,0.009943725541234,-7.465516682714224e-05,-0.0124087883159518,0.0,0.0,0.0,-0.0519555918872356,60.0,1170.23291015625,-0.0,-6.6406714722688776e-06,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.125973306406957e-16,7.132634161745928e-16,5.829916450691888e-21,1.114800932773205e-13,1.114795986100793e-13,4.895458558314659e-19,0.0,0.0,-0.0,0.0,0.0,5.547591130628879e-27,7.049827056754458e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0009281128295697,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0013606139691546,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0010100038489326,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0009928720537573,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0026083427947014,285.34619140625,294.1499938964844,295.2962646484375,287.172607421875,297.33575439453125,296.69110107421875,284.1225891113281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007728221360594,0.0080335456877946,-0.0003053245309274,-0.0134329032152891,0.0,0.0,0.0,-0.0412471741437912,60.0,578.2980346679688,-0.0,-4.675892796512926e-06,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.249782768255727e-28,2.657828582608078e-28,3.0318670030871863e-31,3.0940461269926017e-18,3.0918456197680575e-18,2.200461382259268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001199245816678,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001375663996441,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001349387166555,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001267430343432,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0005393634201027,285.3434143066406,294.1499938964844,295.2694702148437,287.1585693359375,297.3343200683594,296.49322509765625,283.974853515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012704845285043,0.0031422341708093,-0.0018717497587203,-0.0164926201105117,0.0,0.0,0.0,-0.0087566971778869,60.0,228.3297271728516,-0.0,-1.1004789968183105e-07,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32304561405168e-38,-1.7748568892042191e-38,-4.048425532253006e-39,1.31724715919305e-20,1.0687518442038204e-20,2.4849531498922973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.598400356480852e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001013648725347,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.572139293188229e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001010874912026,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0004779287846758,285.3423156738281,294.1499938964844,295.2427673339844,287.14410400390625,297.33355712890625,296.3056640625,283.93438720703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226753074675,0.0008187664207071,0.0002039088285528,-0.0185409020632505,0.0,0.0,0.0,-0.0084110228344798,60.0,88.36112213134766,-0.0,-7.130785206754808e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.775303824073438e-21,-5.0201773129395805e-21,-4.755126107237074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.530526585876942e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001003645302262,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,7.413853745674714e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001003611905616,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0004760495503433,285.3412475585937,294.1499938964844,295.21612548828125,287.1292419433594,297.3326110839844,296.1436767578125,283.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.95650863647461,-0.0,-7.032902971104704e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.962478479264136e-21,-4.982741735666588e-21,-4.9797371474943305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.525469795335084e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001003081852104,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.40877803764306e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001003078141366,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0004758133727591,285.3400573730469,294.1499938964844,295.1895446777344,287.11395263671875,297.3314514160156,296.003173828125,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.425996780395508,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.96457228018966e-21,-4.982321683011776e-21,-4.9822510010746675e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.51903421082534e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,7.403744530165568e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001002400458673,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004754923284053,285.3374938964844,294.1499938964844,295.13653564453125,287.0822448730469,297.32843017578125,295.7726135253906,284.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.147273063659668,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.982311181695406e-21,-4.9823107777986215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.51903421082534e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,7.403744530165568e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001002400458673,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004754923284053,285.3374938964844,294.1499938964844,295.13653564453125,287.0822448730469,297.32843017578125,295.7726135253906,284.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.147273063659668,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.982311181695406e-21,-4.9823107777986215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.515379497315736e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001002018470899,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.400901085929945e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001002015560516,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0004753097891807,285.33465576171875,294.1499938964844,295.0837097167969,287.0491027832031,297.3244934082031,295.59210205078125,284.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873803615570068,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.9823107777986215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.515379497315736e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001002018470899,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.400901085929945e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001002015560516,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0004753097891807,285.33465576171875,294.1499938964844,295.0837097167969,287.0491027832031,297.3244934082031,295.59210205078125,284.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873803615570068,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.9823107777986215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.514050907455383e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001001878554234,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.39986717235297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001001875643851,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004752434906549,285.3315734863281,294.1499938964844,295.03106689453125,287.01470947265625,297.3197021484375,295.4468688964844,284.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653985977172852,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.514050907455383e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001001878554234,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.39986717235297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001001875643851,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004752434906549,285.3315734863281,294.1499938964844,295.03106689453125,287.01470947265625,297.3197021484375,295.4468688964844,284.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653985977172852,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.514615521766244e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001001937926048,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.400305185001343e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001001935088424,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0004752717213705,285.3282775878906,294.1499938964844,294.9785461425781,286.9791259765625,297.3140563964844,295.3268737792969,284.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56533670425415,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.514615521766244e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001001937926048,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.400305185001343e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001001935088424,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0004752717213705,285.3282775878906,294.1499938964844,294.9785461425781,286.9791259765625,297.3140563964844,295.3268737792969,284.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56533670425415,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.515470446785912e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001002027929644,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.40097020752728e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.000100202509202,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0004753144457936,285.3265380859375,294.1499938964844,294.95233154296875,286.9609375,297.3108825683594,295.2740173339844,284.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528845310211182,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
