time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.51663460000418e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001002150529529,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.401875336654484e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001002147691906,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004753726243507,285.3247375488281,294.1499938964844,294.9261474609375,286.9425048828125,297.3075561523437,295.2249450683594,284.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494076251983643,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.519673767499626e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001002470526145,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.404238567687571e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001002467688522,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0004755244590342,285.321044921875,294.1499938964844,294.87384033203125,286.90496826171875,297.3002319335937,295.1361083984375,284.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.4273786544799805,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.519673767499626e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001002470526145,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.404238567687571e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001002467688522,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0004755244590342,285.321044921875,294.1499938964844,294.87384033203125,286.90496826171875,297.3002319335937,295.1361083984375,284.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.4273786544799805,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.523299377178772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001002852295641,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,7.407058001263067e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0001002849530777,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004757056012749,285.3171691894531,294.1499938964844,294.82159423828125,286.8666687011719,297.2920837402344,295.0567932128906,284.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363226413726807,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.523299377178772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001002852295641,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,7.407058001263067e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0001002849530777,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004757056012749,285.3171691894531,294.1499938964844,294.82159423828125,286.8666687011719,297.2920837402344,295.0567932128906,284.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363226413726807,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.527093061478809e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001003251745714,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,7.410007674479857e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.000100324898085,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004758951545227,285.3131408691406,294.1499938964844,294.7694091796875,286.8276672363281,297.2831420898437,294.9844970703125,284.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.30100679397583,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.527093061478809e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001003251745714,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,7.410007674479857e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.000100324898085,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004758951545227,285.3131408691406,294.1499938964844,294.7694091796875,286.8276672363281,297.2831420898437,294.9844970703125,284.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.30100679397583,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001003627403406,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.412781997118145e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001003624711302,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004760733863804,285.3089904785156,294.1499938964844,294.7171936035156,286.78814697265625,297.2734375,294.9173278808594,284.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240312099456787,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001003627403406,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.412781997118145e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001003624711302,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004760733863804,285.3089904785156,294.1499938964844,294.7171936035156,286.78814697265625,297.2734375,294.9173278808594,284.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240312099456787,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.53224880504422e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001003794604912,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.414016727125272e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0001003791912808,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0004761527234222,285.3068542480469,294.1499938964844,294.69110107421875,286.7682189941406,297.268310546875,294.88525390625,284.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.21042537689209,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.53365452005528e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.000100394259789,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,7.415110303554684e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001003939978545,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004762229800689,285.3046875,294.1499938964844,294.6649780273437,286.7481994628906,297.2629699707031,294.85400390625,284.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180789947509766,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001004168079816,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,7.416775042656809e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001004165460471,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0004763299657497,285.3003234863281,294.1499938964844,294.6127319335937,286.7079467773437,297.2517395019531,294.79351806640625,284.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.12212610244751,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001004168079816,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,7.416775042656809e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001004165460471,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0004763299657497,285.3003234863281,294.1499938964844,294.6127319335937,286.7079467773437,297.2517395019531,294.79351806640625,284.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.12212610244751,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,9.536898869555444e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.00010042842041,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001004281584755,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004763851175084,285.2958374023437,294.1499938964844,294.5604248046875,286.66748046875,297.23974609375,294.7351989746094,284.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064077377319336,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,9.536898869555444e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.00010042842041,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001004281584755,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004763851175084,285.2958374023437,294.1499938964844,294.5604248046875,286.66748046875,297.23974609375,294.7351989746094,284.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064077377319336,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.53689741436392e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001004283985821,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,7.417630695272237e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001004281439236,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0004763850593008,285.2912902832031,294.1499938964844,294.50799560546875,286.626953125,297.22705078125,294.6784973144531,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006475925445557,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.53689741436392e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001004283985821,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,7.417630695272237e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001004281439236,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0004763850593008,285.2912902832031,294.1499938964844,294.50799560546875,286.626953125,297.22705078125,294.6784973144531,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006475925445557,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.535862045595422e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001004174991976,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,7.416825246764347e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001004172445391,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0004763334000017,285.28668212890625,294.1499938964844,294.4554748535156,286.58648681640625,297.213623046875,294.6230163574219,284.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949248790740967,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.535862045595422e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001004174991976,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,7.416825246764347e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001004172445391,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0004763334000017,285.28668212890625,294.1499938964844,294.4554748535156,286.58648681640625,297.213623046875,294.6230163574219,284.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949248790740967,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.5350194897037e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0001004086152534,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.416168955387548e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001004083678708,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0004762913158629,285.28436279296875,294.1499938964844,294.4291687011719,286.5662841796875,297.2066650390625,294.5956420898437,284.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.92078161239624,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.534010314382611e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001003979923552,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,7.415383879560977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001003977449727,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0004762409371323,285.2820129394531,294.1499938964844,294.4028015136719,286.546142578125,297.19952392578125,294.5684814453125,284.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.89242696762085,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.531651448924094e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.00010037314496,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,7.41354888305068e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001003728975774,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0004761231248266,285.2773132324219,294.1499938964844,294.3499450683594,286.506103515625,297.1846923828125,294.5146179199219,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836127758026123,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.531651448924094e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.00010037314496,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,7.41354888305068e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001003728975774,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0004761231248266,285.2773132324219,294.1499938964844,294.3499450683594,286.506103515625,297.1846923828125,294.5146179199219,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836127758026123,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.528926602797584e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001003444485832,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,0.0001003442084765,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004759870353154,285.2725830078125,294.1499938964844,294.2969055175781,286.4664306640625,297.1692199707031,294.4612121582031,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780441284179688,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.528926602797584e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001003444485832,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,0.0001003442084765,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004759870353154,285.2725830078125,294.1499938964844,294.2969055175781,286.4664306640625,297.1692199707031,294.4612121582031,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780441284179688,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.525902714813128e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0001003126017167,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.000100312368886,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.000475836044643,285.267822265625,294.1499938964844,294.24365234375,286.42724609375,297.1530456542969,294.4081115722656,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725363731384277,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.525902714813128e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0001003126017167,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.000100312368886,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.000475836044643,285.267822265625,294.1499938964844,294.24365234375,286.42724609375,297.1530456542969,294.4081115722656,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725363731384277,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.522651816951112e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0001002783683361,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.406547956634313e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001002781282295,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0004756736743729,285.2630310058594,294.1499938964844,294.19012451171875,286.3887023925781,297.1361999511719,294.3551940917969,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670870304107666,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.522651816951112e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0001002783683361,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.406547956634313e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001002781282295,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0004756736743729,285.2630310058594,294.1499938964844,294.19012451171875,286.3887023925781,297.1361999511719,294.3551940917969,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670870304107666,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.520961611997336e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001002605640678,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,7.405232463497669e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001002603312372,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004755892732646,285.2606201171875,294.1499938964844,294.16326904296875,286.3696594238281,297.1275329589844,294.3287658691406,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643836498260498,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.519237937638536e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001002424105536,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.403891504509374e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001002421777229,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004755031550303,285.2582397460937,294.1499938964844,294.1363525390625,286.350830078125,297.11871337890625,294.3023376464844,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616940021514893,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.515706915408372e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001002052304102,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001002049975795,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0004753268440254,285.2534484863281,294.1499938964844,294.082275390625,286.3138122558594,297.1005859375,294.2494812011719,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563539028167725,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.515706915408372e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001002052304102,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001002049975795,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0004753268440254,285.2534484863281,294.1499938964844,294.082275390625,286.3138122558594,297.1005859375,294.2494812011719,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563539028167725,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.51208348851651e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001001670680125,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.398326124530286e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001001668424578,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0004751458764076,285.2486572265625,294.1499938964844,294.0278625488281,286.2777099609375,297.0818176269531,294.1965637207031,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.510624885559082,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.51208348851651e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001001670680125,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.398326124530286e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001001668424578,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0004751458764076,285.2486572265625,294.1499938964844,294.0278625488281,286.2777099609375,297.0818176269531,294.1965637207031,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.510624885559082,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.508363291388378e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001001278869807,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000100127661426,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004749600484501,285.243896484375,294.1499938964844,293.9730834960937,286.2426452636719,297.0624084472656,294.1434936523437,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458136081695557,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.508363291388378e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001001278869807,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000100127661426,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004749600484501,285.243896484375,294.1499938964844,293.9730834960937,286.2426452636719,297.0624084472656,294.1434936523437,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458136081695557,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.504515037406236e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001000871416181,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004747678758576,285.2391357421875,294.1499938964844,293.9179382324219,286.208740234375,297.0423583984375,294.0902099609375,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406001091003418,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.504515037406236e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001000871416181,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004747678758576,285.2391357421875,294.1499938964844,293.9179382324219,286.208740234375,297.0423583984375,294.0902099609375,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406001091003418,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
