time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.502528700977564e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001000664415187,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.390893733827397e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001000662232399,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004746686608996,285.2367553710937,294.1499938964844,293.8902282714844,286.1922302246094,297.0321044921875,294.0635070800781,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380040645599365,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.500491432845592e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001000449847197,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.389309030259028e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001000447737169,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0004745669139083,285.2344055175781,294.1499938964844,293.8623962402344,286.1760559082031,297.02166748046875,294.0367431640625,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354135990142822,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.496232814854012e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.999992471421136e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004743541940115,285.2297058105469,294.1499938964844,293.8064270019531,286.1447448730469,297.0003967285156,293.9830322265625,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302445411682129,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.496232814854012e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.999992471421136e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004743541940115,285.2297058105469,294.1499938964844,293.8064270019531,286.1447448730469,297.0003967285156,293.9830322265625,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302445411682129,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.99522235360928e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.38245653337799e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.995201253332198e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004741269804071,285.2250366210937,294.1499938964844,293.75,286.1148376464844,296.9784851074219,293.9290466308594,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026504760458465e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834799006581,60.0,6.250840187072754,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.99522235360928e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.38245653337799e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.995201253332198e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004741269804071,285.2250366210937,294.1499938964844,293.75,286.1148376464844,296.9784851074219,293.9290466308594,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026504760458465e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834799006581,60.0,6.250840187072754,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.99060648609884e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004739090509247,285.22039794921875,294.1499938964844,293.6933288574219,286.0859680175781,296.9559631347656,293.8747863769531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199434757232666,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.99060648609884e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004739090509247,285.22039794921875,294.1499938964844,293.6933288574219,286.0859680175781,296.9559631347656,293.8747863769531,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199434757232666,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.4836279458832e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.986739314626902e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.98671821434982e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0004737246490549,285.2157897949219,294.1499938964844,293.6366577148437,286.0575256347656,296.932861328125,293.8202819824219,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.148743629455566,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.4836279458832e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.986739314626902e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.98671821434982e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0004737246490549,285.2157897949219,294.1499938964844,293.6366577148437,286.0575256347656,296.932861328125,293.8202819824219,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.148743629455566,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.482011228101328e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.985036740545183e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,7.374933193204924e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.985016367863864e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004736439150292,285.2135009765625,294.1499938964844,293.6083374023437,286.0434875488281,296.92108154296875,293.7929382324219,284.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123720645904541,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.48053930187598e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.983486961573362e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.373787957476452e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.983466588892044e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004735703987535,285.2112121582031,294.1499938964844,293.5799865722656,286.029541015625,296.9091491699219,293.7655334472656,284.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098901748657227,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.47801599977538e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.371824904112145e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004734443791676,285.2066955566406,294.1499938964844,293.5233459472656,286.0019836425781,296.8848571777344,293.7105407714844,284.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049846649169922,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.47801599977538e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.371824904112145e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004734443791676,285.2066955566406,294.1499938964844,293.5233459472656,286.0019836425781,296.8848571777344,293.7105407714844,284.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049846649169922,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.370282401097938e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004733453679364,285.2022399902344,294.1499938964844,293.4666748046875,285.97479248046875,296.8599853515625,293.6553649902344,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001529693603516,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.370282401097938e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004733453679364,285.2022399902344,294.1499938964844,293.4666748046875,285.97479248046875,296.8599853515625,293.6553649902344,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001529693603516,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004732724628411,285.19781494140625,294.1499938964844,293.4100036621094,285.9479675292969,296.8345642089844,293.5999450683594,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9539079666137695,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004732724628411,285.19781494140625,294.1499938964844,293.4100036621094,285.9479675292969,296.8345642089844,293.5999450683594,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9539079666137695,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.000473224412417,285.1934509277344,294.1499938964844,293.35333251953125,285.9214782714844,296.8085632324219,293.5443420410156,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906933307647705,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.000473224412417,285.1934509277344,294.1499938964844,293.35333251953125,285.9214782714844,296.8085632324219,293.5443420410156,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906933307647705,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.47330627241172e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.975869033951312e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,7.368160731857643e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.975849388865754e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0004732092202175,285.1912841796875,294.1499938964844,293.32501220703125,285.9083557128906,296.7953796386719,293.5164489746094,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.8836750984191895,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.473112731939182e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.975664579542354e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,7.368009391939268e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.975645662052556e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004731995577458,285.1891174316406,294.1499938964844,293.2966613769531,285.89532470703125,296.78204345703125,293.488525390625,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860561370849609,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.975556895369664e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004731953667942,285.18487548828125,294.1499938964844,293.239990234375,285.8694152832031,296.7549743652344,293.4325256347656,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.814737796783447,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.975556895369664e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004731953667942,285.18487548828125,294.1499938964844,293.239990234375,285.8694152832031,296.7549743652344,293.4325256347656,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.814737796783447,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.368148362729698e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.975834836950526e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004732085799332,285.1806640625,294.1499938964844,293.1833190917969,285.8437805175781,296.72735595703125,293.3763427734375,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769404888153076,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.368148362729698e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.975834836950526e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004732085799332,285.1806640625,294.1499938964844,293.1833190917969,285.8437805175781,296.72735595703125,293.3763427734375,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769404888153076,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.47382504818961e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,7.368562364717945e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004732352099381,285.176513671875,294.1499938964844,293.1266784667969,285.8183898925781,296.6992492675781,293.32000732421875,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.7244977951049805,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.47382504818961e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,7.368562364717945e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004732352099381,285.176513671875,294.1499938964844,293.1266784667969,285.8183898925781,296.6992492675781,293.32000732421875,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.7244977951049805,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.474506077822298e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.977130685001612e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.369091326836497e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.977112495107576e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0004732692614197,285.17242431640625,294.1499938964844,293.07000732421875,285.7931823730469,296.6706237792969,293.2635498046875,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986648592999245e-09,0.0010095931356772,-0.0173558499664068,0.0,0.0,0.0,-0.0082763973623514,60.0,5.679938793182373,-0.0,-6.949576913939381e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.474506077822298e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.977130685001612e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.369091326836497e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.977112495107576e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0004732692614197,285.17242431640625,294.1499938964844,293.07000732421875,285.7931823730469,296.6706237792969,293.2635498046875,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986648592999245e-09,0.0010095931356772,-0.0173558499664068,0.0,0.0,0.0,-0.0082763973623514,60.0,5.679938793182373,-0.0,-6.949576913939381e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.474793478148058e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.977434092434125e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.369315426331013e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.977415902540088e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.000473283638712,285.17041015625,294.1499938964844,293.0416564941406,285.7806701660156,296.6560974121094,293.2352600097656,284.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901586741139e-09,0.0010096231708303,-0.0173650439828634,0.0,0.0,0.0,-0.0082781370729208,60.0,5.657750606536865,-0.0,-6.949990449811595e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.47494845604524e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.97759634628892e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.369435479631647e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.977578156394884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004732913803309,285.1683959960937,294.1499938964844,293.0133361816406,285.7681579589844,296.6414489746094,293.2069396972656,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635573863983154,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004732762172352,285.1644287109375,294.1499938964844,292.9566650390625,285.7433166503906,296.61181640625,293.1503295898437,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074119362864e-09,0.0010096054757013,-0.017359584569931,0.0,0.0,0.0,-0.0082771042361855,60.0,5.591110706329346,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004732762172352,285.1644287109375,294.1499938964844,292.9566650390625,285.7433166503906,296.61181640625,293.1503295898437,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074119362864e-09,0.0010096054757013,-0.017359584569931,0.0,0.0,0.0,-0.0082771042361855,60.0,5.591110706329346,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.473248792346568e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.368112710537389e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.975788998417556e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004732065426651,285.1605224609375,294.1499938964844,292.8999938964844,285.7185974121094,296.5816955566406,293.09381103515625,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970537924644304e-09,0.0010094555327668,-0.0173136517405509,0.0,0.0,0.0,-0.008268411271274,60.0,5.546299457550049,-0.0,-6.947680475377639e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.473248792346568e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.368112710537389e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.975788998417556e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004732065426651,285.1605224609375,294.1499938964844,292.8999938964844,285.7185974121094,296.5816955566406,293.09381103515625,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970537924644304e-09,0.0010094555327668,-0.0173136517405509,0.0,0.0,0.0,-0.008268411271274,60.0,5.546299457550049,-0.0,-6.947680475377639e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.36603033146821e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.972970292437822e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004730728687718,285.1566772460937,294.1499938964844,292.84332275390625,285.6940002441406,296.5511169433594,293.0374450683594,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.500980854034424,-0.0,-6.943737673736905e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.36603033146821e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.972970292437822e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004730728687718,285.1566772460937,294.1499938964844,292.84332275390625,285.6940002441406,296.5511169433594,293.0374450683594,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.500980854034424,-0.0,-6.943737673736905e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,7.362928590737283e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.00047287371126,285.1529235839844,294.1499938964844,292.7866516113281,285.66949462890625,296.52008056640625,292.9813232421875,284.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455097675323486,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
