time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.466584742767736e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.968788072001188e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,7.362928590737283e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.00047287371126,285.1529235839844,294.1499938964844,292.7866516113281,285.66949462890625,296.52008056640625,292.9813232421875,284.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455097675323486,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.464116737945004e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.966189099941404e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.361009193118662e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.96617236523889e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004727504274342,285.15106201171875,294.1499938964844,292.7583312988281,285.6572570800781,296.5043640136719,292.9533996582031,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084863752126,6.8563918986797034e-09,0.0010084795067086,-0.0170146655291318,0.0,0.0,0.0,-0.0082118241116404,60.0,5.4319329261779785,-0.0,-6.9342497965863e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.461382433073597e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.96331000351347e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,7.358882430708036e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.963293268810958e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004726138722617,285.1492004394531,294.1499938964844,292.7300109863281,285.6450500488281,296.4885559082031,292.9255676269531,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.822254761118529e-09,0.0010081876534968,-0.016925249248743,0.0,0.0,0.0,-0.0081949010491371,60.0,5.408651828765869,-0.0,-6.930235230129257e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.956770372809842e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004723044985439,285.14556884765625,294.1499938964844,292.67333984375,285.6206359863281,296.4566345214844,292.8701171875,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744938829683633e-09,0.0010075265308842,-0.0167227294296026,0.0,0.0,0.0,-0.0081565724685788,60.0,5.361781597137451,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.956770372809842e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004723044985439,285.14556884765625,294.1499938964844,292.67333984375,285.6206359863281,296.4566345214844,292.8701171875,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744938829683633e-09,0.0010075265308842,-0.0167227294296026,0.0,0.0,0.0,-0.0081565724685788,60.0,5.361781597137451,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.448261698707938e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.949492232408376e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.348676444962621e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004719584831036,285.1419982910156,294.1499938964844,292.6166687011719,285.59625244140625,296.4242553710937,292.8150634765625,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488871380541e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.3145904541015625,-0.0,-6.910994443387608e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.448261698707938e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.949492232408376e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.348676444962621e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004719584831036,285.1419982910156,294.1499938964844,292.6166687011719,285.59625244140625,296.4242553710937,292.8150634765625,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488871380541e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.3145904541015625,-0.0,-6.910994443387608e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.440928988624364e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.941770258592442e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.342972821788862e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.94175425148569e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0004715922113973,285.1385192871094,294.1499938964844,292.5599975585937,285.5718688964844,296.3915100097656,292.7603454589844,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566988730583034e-09,0.0010060049826279,-0.0162566043436527,0.0,0.0,0.0,-0.0080683548003435,60.0,5.267257213592529,-0.0,-6.900256011022067e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.440928988624364e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.941770258592442e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.342972821788862e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.94175425148569e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0004715922113973,285.1385192871094,294.1499938964844,292.5599975585937,285.5718688964844,296.3915100097656,292.7603454589844,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566988730583034e-09,0.0010060049826279,-0.0162566043436527,0.0,0.0,0.0,-0.0080683548003435,60.0,5.267257213592529,-0.0,-6.900256011022067e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.33722117729485e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.933968249242751e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0004712229128926,285.1351013183594,294.1499938964844,292.5033264160156,285.5474548339844,296.3583374023437,292.7059020996094,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474726976790634e-09,0.0010052160359919,-0.0160149298608303,0.0,0.0,0.0,-0.0080226166173815,60.0,5.219964981079102,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.33722117729485e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.933968249242751e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0004712229128926,285.1351013183594,294.1499938964844,292.5033264160156,285.5474548339844,296.3583374023437,292.7059020996094,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474726976790634e-09,0.0010052160359919,-0.0160149298608303,0.0,0.0,0.0,-0.0080226166173815,60.0,5.219964981079102,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.42993865464814e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.93019639281556e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,7.334423571592197e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.930180385708808e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0004710432549472,285.1334228515625,294.1499938964844,292.4750061035156,285.53521728515625,296.3415832519531,292.67877197265625,284.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.4298490976000275e-09,0.0010048322146758,-0.0158973727375268,0.0,0.0,0.0,-0.0080003691837191,60.0,5.19640064239502,-0.0,-6.884176428911817e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.426433825865388e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.926505299517883e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.331697997869924e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.926490020006896e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.000470868195407,285.1317443847656,294.1499938964844,292.4466552734375,285.5229797363281,296.3247375488281,292.65167236328125,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861120835895235e-09,0.0010044581722468,-0.0157828032970428,0.0,0.0,0.0,-0.0079786861315369,60.0,5.1729044914245605,-0.0,-6.879051994701514e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.419959678780288e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.919687727233396e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.326661580009386e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.919672447722404e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004705448227468,285.1284484863281,294.1499938964844,292.3900146484375,285.4984436035156,296.290771484375,292.5975952148437,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305314492749403e-09,0.0010037672473117,-0.0155711537227034,0.0,0.0,0.0,-0.0079386318102478,60.0,5.1262407302856445,-0.0,-6.869591118174867e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.419959678780288e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.919687727233396e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.326661580009386e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.919672447722404e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004705448227468,285.1284484863281,294.1499938964844,292.3900146484375,285.4984436035156,296.290771484375,292.5975952148437,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305314492749403e-09,0.0010037672473117,-0.0155711537227034,0.0,0.0,0.0,-0.0079386318102478,60.0,5.1262407302856445,-0.0,-6.869591118174867e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.414464875590056e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.913901158142836e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.322387682506815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.913885878631844e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004702703736256,285.125244140625,294.1499938964844,292.3333435058594,285.47381591796875,296.2564392089844,292.5435485839844,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.236722249752802e-09,0.0010031807469204,-0.0153914727270603,0.0,0.0,0.0,-0.0079046273604035,60.0,5.080164909362793,-0.0,-6.861564116888985e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.414464875590056e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.913901158142836e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.322387682506815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.913885878631844e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004702703736256,285.125244140625,294.1499938964844,292.3333435058594,285.47381591796875,296.2564392089844,292.5435485839844,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031869169324,6.236722249752802e-09,0.0010031807469204,-0.0153914727270603,0.0,0.0,0.0,-0.0079046273604035,60.0,5.080164909362793,-0.0,-6.861564116888985e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.410243364982308e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.909455548040567e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.319104042835534e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.90944099612534e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.000470059516374,285.1221008300781,294.1499938964844,292.27667236328125,285.4490966796875,296.22174072265625,292.4894104003906,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002736040391,6.184001311027032e-09,0.0010027298703789,-0.0152533678337931,0.0,0.0,0.0,-0.0078784907236695,60.0,5.034764766693115,-0.0,-6.855398027028059e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.410243364982308e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.909455548040567e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.319104042835534e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.90944099612534e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.000470059516374,285.1221008300781,294.1499938964844,292.27667236328125,285.4490966796875,296.22174072265625,292.4894104003906,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002736040391,6.184001311027032e-09,0.0010027298703789,-0.0152533678337931,0.0,0.0,0.0,-0.0078784907236695,60.0,5.034764766693115,-0.0,-6.855398027028059e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.407566540176048e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.906636842060834e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.317021663766354e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.906622290145606e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0004699258424807,285.1190185546875,294.1499938964844,292.2200012207031,285.4242248535156,296.1866760253906,292.4350891113281,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024496586993,6.150523645942485e-09,0.0010024434886872,-0.0151656717061996,0.0,0.0,0.0,-0.0078618945553898,60.0,4.9902663230896,-0.0,-6.851483647096758e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.407566540176048e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.906636842060834e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.317021663766354e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.906622290145606e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0004699258424807,285.1190185546875,294.1499938964844,292.2200012207031,285.4242248535156,296.1866760253906,292.4350891113281,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024496586993,6.150523645942485e-09,0.0010024434886872,-0.0151656717061996,0.0,0.0,0.0,-0.0078618945553898,60.0,4.9902663230896,-0.0,-6.851483647096758e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.406950266566128e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.905987826641648e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,7.31654217815958e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.90597254713066e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004698950506281,285.11749267578125,294.1499938964844,292.1916809082031,285.4117126464844,296.1689758300781,292.4078063964844,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023834183812,6.142781838747169e-09,0.0010023772483691,-0.0151453902944922,0.0,0.0,0.0,-0.0078580565750598,60.0,4.968432903289795,-0.0,-6.850578415651398e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.406791650690138e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.905821207212284e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.3164192144759e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.905805927701294e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.00046988716349,285.1159973144531,294.1499938964844,292.163330078125,285.3992004394531,296.15118408203125,292.3804016113281,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023659560829,6.140750130612105e-09,0.0010023599024862,-0.0151400687173008,0.0,0.0,0.0,-0.0078570488840341,60.0,4.946827411651611,-0.0,-6.850341094377654e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.40819809329696e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.90730186458677e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.317512790905312e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.907287312671542e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004699574492406,285.1130676269531,294.1499938964844,292.1066589355469,285.3739929199219,296.1153259277344,292.3251953125,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025148512795,6.158153098567709e-09,0.0010025086812675,-0.0151856569573283,0.0,0.0,0.0,-0.0078656757250428,60.0,4.904496192932129,-0.0,-6.852375378230138e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.40819809329696e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.90730186458677e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.317512790905312e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.907287312671542e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004699574492406,285.1130676269531,294.1499938964844,292.1066589355469,285.3739929199219,296.1153259277344,292.3251953125,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025148512795,6.158153098567709e-09,0.0010025086812675,-0.0151856569573283,0.0,0.0,0.0,-0.0078656757250428,60.0,4.904496192932129,-0.0,-6.852375378230138e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.412165672983974e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.911479719448836e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.320598524529487e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.911465167533606e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.000470155646326,285.11016845703125,294.1499938964844,292.04998779296875,285.3486022949219,296.0791320800781,292.2694091796875,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029365075752,6.207467428964719e-09,0.0010029302211478,-0.0153148397803306,0.0,0.0,0.0,-0.0078901229426264,60.0,4.863377094268799,-0.0,-6.858142143073567e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.412165672983974e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.911479719448836e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.320598524529487e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.911465167533606e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.000470155646326,285.11016845703125,294.1499938964844,292.04998779296875,285.3486022949219,296.0791320800781,292.2694091796875,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029365075752,6.207467428964719e-09,0.0010029302211478,-0.0153148397803306,0.0,0.0,0.0,-0.0078901229426264,60.0,4.863377094268799,-0.0,-6.858142143073567e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.42029437283054e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.92003915598616e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.32691987650469e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.920024604070932e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004705617029685,285.1073608398437,294.1499938964844,291.9930114746094,285.3231201171875,296.04248046875,292.2126159667969,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038014734163,6.308628730522514e-09,0.0010037950705736,-0.015579835511744,0.0,0.0,0.0,-0.0079402718693017,60.0,4.823994159698486,-0.0,-6.869979074508592e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.42029437283054e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.92003915598616e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.32691987650469e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.920024604070932e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004705617029685,285.1073608398437,294.1499938964844,291.9930114746094,285.3231201171875,296.04248046875,292.2126159667969,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038014734163,6.308628730522514e-09,0.0010037950705736,-0.015579835511744,0.0,0.0,0.0,-0.0079402718693017,60.0,4.823994159698486,-0.0,-6.869979074508592e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.434548701392488e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.93504945654422e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.338006980717182e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.935035632224752e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004712737572845,285.1046142578125,294.1499938964844,291.9354248046875,285.29766845703125,296.00543212890625,292.1543884277344,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005319179967,6.486121861826177e-09,0.001005312660709,-0.0160447787493467,0.0,0.0,0.0,-0.0080282622948288,60.0,4.786880016326904,-0.0,-6.890772397127878e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.434548701392488e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.93504945654422e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.338006980717182e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.935035632224752e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004712737572845,285.1046142578125,294.1499938964844,291.9354248046875,285.29766845703125,296.00543212890625,292.1543884277344,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005319179967,6.486121861826177e-09,0.001005312660709,-0.0160447787493467,0.0,0.0,0.0,-0.0080282622948288,60.0,4.786880016326904,-0.0,-6.890772397127878e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.443822636967524e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.944815246853976e-05,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,7.345219637500122e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.94480142253451e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0004717370029538,285.103271484375,294.1499938964844,291.90643310546875,285.28497314453125,295.9867553710937,292.12457275390625,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063067311421,6.601614810364253e-09,0.001006300211884,-0.0163473077118396,0.0,0.0,0.0,-0.0080855162814259,60.0,4.769256591796875,-0.0,-6.904318894385143e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.454773680772632e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.956346912076695e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.353736873483285e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.95633308775723e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004722840385511,285.1019287109375,294.1499938964844,291.8772888183594,285.27227783203125,295.9679870605469,292.09429931640625,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7380012680473556e-09,0.0010074662277475,-0.0167045574635267,0.0,0.0,0.0,-0.0081531284376978,60.0,4.752269268035889,-0.0,-6.920333106563703e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.481431334279478e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.98441901174374e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.374470442300662e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.984405187424272e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004736156552098,285.09930419921875,294.1499938964844,291.8187255859375,285.2469482421875,295.9300537109375,292.0321350097656,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103123495355,7.07003833255726e-09,0.0010103053646162,-0.0175742730498313,0.0,0.0,0.0,-0.0083177322521805,60.0,4.72026252746582,-0.0,-6.95939803563306e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.481431334279478e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.98441901174374e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.374470442300662e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.984405187424272e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004736156552098,285.09930419921875,294.1499938964844,291.8187255859375,285.2469482421875,295.9300537109375,292.0321350097656,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103123495355,7.07003833255726e-09,0.0010103053646162,-0.0175742730498313,0.0,0.0,0.0,-0.0083177322521805,60.0,4.72026252746582,-0.0,-6.95939803563306e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.51444890233688e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001001918790279,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.400150207104161e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0001001917407847,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0004752649692818,285.09674072265625,294.1499938964844,291.7597351074219,285.2216491699219,295.89166259765625,291.9676513671875,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138294892385,7.48131867567281e-09,0.0010138220386579,-0.0186514966189861,0.0,0.0,0.0,-0.0085216211155056,60.0,4.691000938415527,-0.0,-7.00793876262651e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.51444890233688e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001001918790279,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.400150207104161e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0001001917407847,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0004752649692818,285.09674072265625,294.1499938964844,291.7597351074219,285.2216491699219,295.89166259765625,291.9676513671875,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138294892385,7.48131867567281e-09,0.0010138220386579,-0.0186514966189861,0.0,0.0,0.0,-0.0085216211155056,60.0,4.691000938415527,-0.0,-7.00793876262651e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.553421114105733e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001006022721412,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.43046184652485e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000100602133898,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0004772117245011,285.0942077636719,294.1499938964844,291.7004089355469,285.1963806152344,295.85272216796875,291.90087890625,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179810924455,7.966797888059318e-09,0.0010179730597883,-0.0199229773133993,0.0,0.0,0.0,-0.0087622925639152,60.0,4.664299488067627,-0.0,-7.06545364437261e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.553421114105733e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001006022721412,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.43046184652485e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000100602133898,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0004772117245011,285.0942077636719,294.1499938964844,291.7004089355469,285.1963806152344,295.85272216796875,291.90087890625,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179810924455,7.966797888059318e-09,0.0010179730597883,-0.0199229773133993,0.0,0.0,0.0,-0.0087622925639152,60.0,4.664299488067627,-0.0,-7.06545364437261e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
