time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.5977884484455e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001010694759315,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.464969530701637e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001010693449643,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004794279520865,285.0917663574219,294.1499938964844,291.64080810546875,285.17120361328125,295.813232421875,291.8320007324219,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227075545117,8.51949799596241e-09,0.0010226990561932,-0.0213703997433185,0.0,0.0,0.0,-0.0090362895280122,60.0,4.639979839324951,-0.0,-7.131217927280886e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.5977884484455e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001010694759315,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.464969530701637e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001010693449643,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004794279520865,285.0917663574219,294.1499938964844,291.64080810546875,285.17120361328125,295.813232421875,291.8320007324219,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227075545117,8.51949799596241e-09,0.0010226990561932,-0.0213703997433185,0.0,0.0,0.0,-0.0090362895280122,60.0,4.639979839324951,-0.0,-7.131217927280886e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.621572826290504e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001013199434964,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.483468652935699e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001013198125292,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004806160868611,285.090576171875,294.1499938964844,291.6109313964844,285.1586608886719,295.79327392578125,291.7969970703125,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252414504066,8.81580142220173e-09,0.0010252326028421,-0.0221463087946176,0.0,0.0,0.0,-0.0091831795871257,60.0,4.628465175628662,-0.0,-7.16659940280806e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.64618448051624e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001015791131067,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.502610969822854e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001015789821394,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004818454617634,285.08935546875,294.1499938964844,291.5810241699219,285.1460876464844,295.7731628417969,291.7616577148437,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278634727001,9.122404165395892e-09,0.0010278542758896,-0.0229491479694843,0.0,0.0,0.0,-0.0093351751565933,60.0,4.6173295974731445,-0.0,-7.203303198366484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.696763299871236e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001021117277559,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.54194988985546e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004843719943892,285.0870361328125,294.1499938964844,291.5210876464844,285.1210632324219,295.7325744628906,291.6905212402344,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332519887015,9.752506358040593e-09,0.0010332422098144,-0.0245989300310611,0.0,0.0,0.0,-0.009647543542087,60.0,4.595682621002197,-0.0,-7.27902715880191e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.696763299871236e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001021117277559,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.54194988985546e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004843719943892,285.0870361328125,294.1499938964844,291.5210876464844,285.1210632324219,295.7325744628906,291.6905212402344,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332519887015,9.752506358040593e-09,0.0010332422098144,-0.0245989300310611,0.0,0.0,0.0,-0.009647543542087,60.0,4.595682621002197,-0.0,-7.27902715880191e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.747200238052756e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.581178215332329e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004868914256803,285.0847473144531,294.1499938964844,291.46112060546875,285.0960998535156,295.6914367675781,291.6191711425781,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380842851986928e-08,0.0010386150097474,-0.0262438934296369,0.0,0.0,0.0,-0.0099590364843606,60.0,4.574134349822998,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.747200238052756e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.581178215332329e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004868914256803,285.0847473144531,294.1499938964844,291.46112060546875,285.0960998535156,295.6914367675781,291.6191711425781,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380842851986928e-08,0.0010386150097474,-0.0262438934296369,0.0,0.0,0.0,-0.0099590364843606,60.0,4.574134349822998,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.797212987905368e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0001031695137498,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.620076939929277e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001031693827826,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004893896984867,285.0824890136719,294.1499938964844,291.401123046875,285.0711975097656,295.64971923828125,291.5483093261719,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439534671604,1.1003906230655502e-08,0.0010439424077048,-0.0278748422861099,0.0,0.0,0.0,-0.0102679133415222,60.0,4.551819801330566,-0.0,-7.430588766510483e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.797212987905368e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0001031695137498,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.620076939929277e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001031693827826,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004893896984867,285.0824890136719,294.1499938964844,291.401123046875,285.0711975097656,295.64971923828125,291.5483093261719,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439534671604,1.1003906230655502e-08,0.0010439424077048,-0.0278748422861099,0.0,0.0,0.0,-0.0102679133415222,60.0,4.551819801330566,-0.0,-7.430588766510483e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.837393008638172e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000103592625237,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.651327905477956e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001035925015457,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004913967568427,285.080322265625,294.1499938964844,291.3411865234375,285.0464172363281,295.6074523925781,291.4784545898437,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482352226972,1.1504448060861705e-08,0.0010482236975803,-0.0291849169880151,0.0,0.0,0.0,-0.0105160595849156,60.0,4.528027057647705,-0.0,-7.491647835422557e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.837393008638172e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000103592625237,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.651327905477956e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001035925015457,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004913967568427,285.080322265625,294.1499938964844,291.3411865234375,285.0464172363281,295.6074523925781,291.4784545898437,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482352226972,1.1504448060861705e-08,0.0010482236975803,-0.0291849169880151,0.0,0.0,0.0,-0.0105160595849156,60.0,4.528027057647705,-0.0,-7.491647835422557e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.840630809776484e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001036267203744,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.653846114408225e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001036265894072,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004915585159324,285.07928466796875,294.1499938964844,291.311279296875,285.0340881347656,295.5861511230469,291.44464111328125,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485801612958,1.1544733169444044e-08,0.0010485685197636,-0.0292903501540422,0.0,0.0,0.0,-0.0105360327288508,60.0,4.51105260848999,-0.0,-7.496573317666845e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.832521755015478e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001035413297358,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.64753931434825e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001035412060446,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004911535070277,285.0782165527344,294.1499938964844,291.2814025878906,285.0217590332031,295.56475830078125,291.4118347167969,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477162431925,1.1443642478070616e-08,0.001047704834491,-0.0290257763117551,0.0,0.0,0.0,-0.0104859210550785,60.0,4.489593029022217,-0.0,-7.484216979491978e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.812942880671471e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001033351509249,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.632310735061765e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001033350272336,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004901755019091,285.0762023925781,294.1499938964844,291.2218322753906,284.9971923828125,295.5218811035156,291.3487548828125,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456291493028,1.11995701601586e-08,0.0010456178570166,-0.0283869709819555,0.0,0.0,0.0,-0.010364924557507,60.0,4.439159393310547,-0.0,-7.454427475295233e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.812942880671471e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001033351509249,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.632310735061765e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001033350272336,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004901755019091,285.0762023925781,294.1499938964844,291.2218322753906,284.9971923828125,295.5218811035156,291.3487548828125,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456291493028,1.11995701601586e-08,0.0010456178570166,-0.0283869709819555,0.0,0.0,0.0,-0.010364924557507,60.0,4.439159393310547,-0.0,-7.454427475295233e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.783915447769688e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001030294733936,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.609732710989192e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001030293497024,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.000488725490868,285.07421875,294.1499938964844,291.1625061035156,284.9727783203125,295.4787902832031,291.28826904296875,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837768904536917e-08,0.0010425247019156,-0.0274399742484092,0.0,0.0,0.0,-0.0101855667307972,60.0,4.38383674621582,-0.0,-7.410377378391787e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.783915447769688e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001030294733936,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.609732710989192e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001030293497024,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.000488725490868,285.07421875,294.1499938964844,291.1625061035156,284.9727783203125,295.4787902832031,291.28826904296875,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837768904536917e-08,0.0010425247019156,-0.0274399742484092,0.0,0.0,0.0,-0.0101855667307972,60.0,4.38383674621582,-0.0,-7.410377378391787e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.743951522978024e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.5786498200614e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001026085155899,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004867292882408,285.07232666015625,294.1499938964844,291.103515625,284.948486328125,295.435546875,291.2303466796875,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362213641405,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323694229125977,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.743951522978024e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.5786498200614e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001026085155899,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004867292882408,285.07232666015625,294.1499938964844,291.103515625,284.948486328125,295.435546875,291.2303466796875,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362213641405,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323694229125977,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.541514787590131e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001021057396428,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004843443457502,285.0705261230469,294.1499938964844,291.044921875,284.9243469238281,295.3922119140625,291.1748046875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260034084320068,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.541514787590131e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001021057396428,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004843443457502,285.0705261230469,294.1499938964844,291.044921875,284.9243469238281,295.3922119140625,291.1748046875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260034084320068,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.67055166256614e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.521560473833233e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001018355760606,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004830628167837,285.06964111328125,294.1499938964844,291.01580810546875,284.9123229980469,295.3705444335937,291.1477966308594,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227390766143799,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.644405508879572e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,7.501224899897352e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001015602465486,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.000481756782392,285.0687866210937,294.1499938964844,290.9867858886719,284.9003601074219,295.3488464355469,291.1213684082031,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194478988647461,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004791562678292,285.0671081542969,294.1499938964844,290.92919921875,284.8765563964844,295.3054504394531,291.0698547363281,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.1287455558776855,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004791562678292,285.0671081542969,294.1499938964844,290.92919921875,284.8765563964844,295.3054504394531,291.0698547363281,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.1287455558776855,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001004924561129,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004766916972585,285.06549072265625,294.1499938964844,290.8722229003906,284.8529663085937,295.26202392578125,291.02008056640625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064281940460205,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001004924561129,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004766916972585,285.06549072265625,294.1499938964844,290.8722229003906,284.8529663085937,295.26202392578125,291.02008056640625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064281940460205,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.387830555671826e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001000249903881,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.000474474276416,285.06396484375,294.1499938964844,290.8158874511719,284.8295593261719,295.2185974121094,290.97186279296875,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002405166625977,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.387830555671826e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001000249903881,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.000474474276416,285.06396484375,294.1499938964844,290.8158874511719,284.8295593261719,295.2185974121094,290.97186279296875,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002405166625977,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.358082802966237e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.962223703041671e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004725638136733,285.0625,294.1499938964844,290.76031494140625,284.806396484375,295.17510986328125,290.9247741699219,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9435863494873047,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.358082802966237e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.962223703041671e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004725638136733,285.0625,294.1499938964844,290.76031494140625,284.806396484375,295.17510986328125,290.9247741699219,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9435863494873047,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.443897579330952e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.345272751990706e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.944880002876744e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0004717411065939,285.0617980957031,294.1499938964844,290.7328186035156,284.7948913574219,295.1533203125,290.901611328125,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915619611740112,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.428826888324691e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.929019870469348e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.333550456678495e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.929009684128688e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004709882778115,285.06109619140625,294.1499938964844,290.7055358886719,284.783447265625,295.1315612792969,290.8785705566406,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888390302658081,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.902896999847144e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004697496478911,285.05975341796875,294.1499938964844,290.651611328125,284.7607727050781,295.08795166015625,290.8329162597656,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386198729276,60.0,3.8367605209350586,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.902896999847144e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004697496478911,285.05975341796875,294.1499938964844,290.651611328125,284.7607727050781,295.08795166015625,290.8329162597656,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386198729276,60.0,3.8367605209350586,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.300040306290612e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004688361659646,285.0584716796875,294.1499938964844,290.5986022949219,284.7383728027344,295.04425048828125,290.7875061035156,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875631980956086e-09,0.0010000934125855,-0.0144455591216683,0.0,0.0,0.0,-0.0077256206423044,60.0,3.7887330055236816,-0.0,-6.81938558955153e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.300040306290612e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004688361659646,285.0584716796875,294.1499938964844,290.5986022949219,284.7383728027344,295.04425048828125,290.7875061035156,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875631980956086e-09,0.0010000934125855,-0.0144455591216683,0.0,0.0,0.0,-0.0077256206423044,60.0,3.7887330055236816,-0.0,-6.81938558955153e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.37331496970728e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.870552457869052e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004682153812609,285.0572204589844,294.1499938964844,290.546630859375,284.7162780761719,295.00048828125,290.7420349121094,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720701246048065e-09,0.0009987683733925,-0.014039690606296,0.0,0.0,0.0,-0.0076488140039145,60.0,3.743959903717041,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
