time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.37331496970728e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.870552457869052e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004682153812609,285.0572204589844,294.1499938964844,290.546630859375,284.7162780761719,295.00048828125,290.7420349121094,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720701246048065e-09,0.0009987683733925,-0.014039690606296,0.0,0.0,0.0,-0.0076488140039145,60.0,3.743959903717041,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.284559251274914e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.862680599326268e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004678419791162,285.0560607910156,294.1499938964844,290.4956970214844,284.6944885253906,294.9566345214844,290.6962890625,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274749304918714e-09,0.0009979710448533,-0.0137954642996191,0.0,0.0,0.0,-0.0076025971211493,60.0,3.702275276184082,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.284559251274914e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.862680599326268e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004678419791162,285.0560607910156,294.1499938964844,290.4956970214844,284.6944885253906,294.9566345214844,290.6962890625,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274749304918714e-09,0.0009979710448533,-0.0137954642996191,0.0,0.0,0.0,-0.0076025971211493,60.0,3.702275276184082,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.363571734866127e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.860302816377951e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.282795559149235e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.860293357633054e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004677287361118,285.0555114746094,294.1499938964844,290.4706726074219,284.6837158203125,294.9346618652344,290.6732482910156,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599185115556793e-09,0.0009977291338145,-0.013721352443099,0.0,0.0,0.0,-0.0075885723344981,60.0,3.6824817657470703,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.361963748233391e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.858609701041132e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.281544822035357e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.858599514700472e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0004676484095398,285.0549621582031,294.1499938964844,290.4459228515625,284.67303466796875,294.9126892089844,290.650146484375,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579106066022632e-09,0.0009975573047995,-0.0136687513440847,0.0,0.0,0.0,-0.0075786178931593,60.0,3.663188934326172,-0.0,-6.784846107166231e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.28017621440813e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.8567470558919e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004675605450756,285.05389404296875,294.1499938964844,290.3973083496094,284.65191650390625,294.86865234375,290.60369873046875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.626041889190674,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.28017621440813e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.8567470558919e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004675605450756,285.05389404296875,294.1499938964844,290.3973083496094,284.65191650390625,294.86865234375,290.60369873046875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.626041889190674,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.85580190899782e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004675157251767,285.0528869628906,294.1499938964844,290.3500061035156,284.63116455078125,294.8245544433594,290.55712890625,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590375661849976,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.85580190899782e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004675157251767,285.0528869628906,294.1499938964844,290.3500061035156,284.63116455078125,294.8245544433594,290.55712890625,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590375661849976,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.358775423606858e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.279064448084682e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.855242387857288e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004674891824834,285.0519104003906,294.1499938964844,290.3039855957031,284.60858154296875,294.7804260253906,290.5106506347656,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555878162384033,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.358775423606858e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.279064448084682e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.855242387857288e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004674891824834,285.0519104003906,294.1499938964844,290.3039855957031,284.60858154296875,294.7804260253906,290.5106506347656,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555878162384033,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.35902789933607e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.279260171344504e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.855507232714444e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004675017844419,285.051025390625,294.1499938964844,290.2592468261719,284.5820617675781,294.7362976074219,290.46441650390625,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5225164890289307,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.35902789933607e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.279260171344504e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.855507232714444e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004675017844419,285.051025390625,294.1499938964844,290.2592468261719,284.5820617675781,294.7362976074219,290.46441650390625,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5225164890289307,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.359817340737207e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.856349061010404e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.279874262167141e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.856339602265508e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004675412783399,285.0505676269531,294.1499938964844,290.2373352050781,284.56744384765625,294.7142028808594,290.44140625,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.506340980529785,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.361241245642304e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.857848635874689e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.28098166291602e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.85783917712979e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004676124081015,285.0501708984375,294.1499938964844,290.2156982421875,284.552001953125,294.692138671875,290.4184875488281,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.49049973487854,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.366983431391418e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.863885497907177e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004678992263507,285.0493469238281,294.1499938964844,290.1732788085937,284.5186462402344,294.6479797363281,290.3727111816406,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4602580070495605,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.366983431391418e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.863885497907177e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004678992263507,285.0493469238281,294.1499938964844,290.1732788085937,284.5186462402344,294.6479797363281,290.3727111816406,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4602580070495605,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.37256627366878e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.869773202808574e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.289789209607989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.869764471659435e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004681780992541,285.0489196777344,294.1499938964844,290.1499938964844,284.4986877441406,294.6232604980469,290.3470458984375,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689254811996e-09,0.000998682109639,-0.0140134626999497,0.0,0.0,0.0,-0.0076438472606241,60.0,3.44443154335022,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.378063987242058e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.87556340987794e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.294066017493606e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.875553951133044e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004684527521021,285.048583984375,294.1499938964844,290.1319580078125,284.4823913574219,294.6038513183594,290.3268737792969,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432474374771118,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.395962115377188e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.307986379601061e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.894401591736825e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004693467926699,285.0478820800781,294.1499938964844,290.09161376953125,284.4434814453125,294.5596923828125,290.28057861328125,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.407419443130493,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.395962115377188e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.307986379601061e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.894401591736825e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004693467926699,285.0478820800781,294.1499938964844,290.09161376953125,284.4434814453125,294.5596923828125,290.28057861328125,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.407419443130493,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.42191545618698e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.92173154372722e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004706432519014,285.0472106933594,294.1499938964844,290.0521850585937,284.4022216796875,294.5155029296875,290.23358154296875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385608196258545,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.42191545618698e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.32817206881009e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.92173154372722e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004706432519014,285.0472106933594,294.1499938964844,290.0521850585937,284.4022216796875,294.5155029296875,290.23358154296875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385608196258545,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.438322013011202e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.939017763826996e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.340932643273845e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.939008305082098e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004714627866633,285.0469055175781,294.1499938964844,290.0328063964844,284.3808288574219,294.4933776855469,290.209716796875,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529755847139995e-09,0.0010056851897388,-0.0161590781062841,0.0,0.0,0.0,-0.0080498903989791,60.0,3.376091241836548,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.45689607760869e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.958576265489684e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.355379057116807e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.958567534340546e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004723905585706,285.0466003417969,294.1499938964844,290.0136413574219,284.35894775390625,294.4712829589844,290.18560791015625,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611360954344946e-09,0.0010076636681333,-0.0167651586234569,0.0,0.0,0.0,-0.0081645948812365,60.0,3.367344379425049,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.501323802396656e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001000535194179,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004746098420582,285.0460205078125,294.1499938964844,289.97589111328125,284.3139343261719,294.4269714355469,290.1366271972656,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352712869644165,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.501323802396656e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.389933307422325e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001000535194179,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004746098420582,285.0460205078125,294.1499938964844,289.97589111328125,284.3139343261719,294.4269714355469,290.1366271972656,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352712869644165,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.554972348269077e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.431660924339667e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001006184684229,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004772897227667,285.0455017089844,294.1499938964844,289.9389038085937,284.2674865722656,294.3825378417969,290.0868225097656,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3417093753814697,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.554972348269077e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.431660924339667e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001006184684229,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004772897227667,285.0455017089844,294.1499938964844,289.9389038085937,284.2674865722656,294.3825378417969,290.0868225097656,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3417093753814697,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.616291936254127e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001012641878332,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004803527554031,285.0450134277344,294.1499938964844,289.9025573730469,284.2198791503906,294.3380126953125,290.03662109375,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.33391547203064,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.616291936254127e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001012641878332,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004803527554031,285.0450134277344,294.1499938964844,289.9025573730469,284.2198791503906,294.3380126953125,290.03662109375,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.33391547203064,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.682150994194672e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.530576840508729e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001019577175611,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004836425650864,285.0445861816406,294.1499938964844,289.8667907714844,284.17144775390625,294.2933349609375,289.9867553710937,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328434705734253,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.682150994194672e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.530576840508729e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001019577175611,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004836425650864,285.0445861816406,294.1499938964844,289.8667907714844,284.17144775390625,294.2933349609375,289.9867553710937,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328434705734253,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.715338819660246e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001023072909447,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.556389027740806e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0001023072036332,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004853003483731,285.0443725585937,294.1499938964844,289.84912109375,284.1470031738281,294.2709350585937,289.9621887207031,285.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3261451721191406,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.747699368745089e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001026480604195,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.581558747915551e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001026479731081,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0004869168333243,285.044189453125,294.1499938964844,289.83160400390625,284.1224365234375,294.2485046386719,289.9380798339844,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384091808646191e-08,0.001038642367348,-0.0262523982673883,0.0,0.0,0.0,-0.009960644878447,60.0,3.3238275051116943,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.807213791646063e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.627847662661225e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001032746949931,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000489889702294,285.0438232421875,294.1499938964844,289.7968444824219,284.0731506347656,294.20361328125,289.8912048339844,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125567134229186e-08,0.0010449826950207,-0.0281932801008224,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318307876586914,-0.0,-7.44540713526476e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.807213791646063e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.627847662661225e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001032746949931,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000489889702294,285.0438232421875,294.1499938964844,289.7968444824219,284.0731506347656,294.20361328125,289.8912048339844,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125567134229186e-08,0.0010449826950207,-0.0281932801008224,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318307876586914,-0.0,-7.44540713526476e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.85463775577955e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.664733129786327e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001037740876199,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0004922586376778,285.0435485839844,294.1499938964844,289.76251220703125,284.0238952636719,294.1586303710937,289.8467712402344,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396052628755,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3097920417785645,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.85463775577955e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.664733129786327e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001037740876199,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0004922586376778,285.0435485839844,294.1499938964844,289.76251220703125,284.0238952636719,294.1586303710937,289.8467712402344,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396052628755,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3097920417785645,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
