time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.23023185855709e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.78913449216634e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004643537104129,285.0461730957031,294.1499938964844,289.0666809082031,283.4263610839844,293.3215026855469,289.2352600097656,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6254117488861084,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.288125875173137e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.7808449936565e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004639604885596,285.0466613769531,294.1499938964844,289.0299987792969,283.416748046875,293.2816467285156,289.2034912109375,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596815586090088,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.288125875173137e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.7808449936565e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004639604885596,285.0466613769531,294.1499938964844,289.0299987792969,283.416748046875,293.2816467285156,289.2034912109375,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596815586090088,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.772240446181968e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.217749225674197e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000463552045403,285.04718017578125,294.1499938964844,288.99334716796875,283.4076232910156,293.24188232421875,289.171630859375,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.5682027339935303,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.772240446181968e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.217749225674197e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000463552045403,285.04718017578125,294.1499938964844,288.99334716796875,283.4076232910156,293.24188232421875,289.171630859375,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.5682027339935303,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.275765478378162e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.214494689833373e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.767828305484728e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0004633430507965,285.0474548339844,294.1499938964844,288.9750061035156,283.4032592773437,293.2220458984375,289.1557006835937,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5538904666900635,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.271494491258636e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.76333612925373e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.211172487586737e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.76333030848764e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004631296906154,285.0477294921875,294.1499938964844,288.9566650390625,283.3989562988281,293.20220947265625,289.1398010253906,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5395736694335938,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.754146594787017e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004626937734428,285.04833984375,294.1499938964844,288.9200134277344,283.3907470703125,293.16259765625,289.1080322265625,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5109317302703857,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.754146594787017e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004626937734428,285.04833984375,294.1499938964844,288.9200134277344,283.3907470703125,293.16259765625,289.1080322265625,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5109317302703857,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.74466893239878e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004622444685082,285.0489501953125,294.1499938964844,288.8833312988281,283.3829345703125,293.12310791015625,289.0764465332031,285.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482282876968384,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.74466893239878e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004622444685082,285.0489501953125,294.1499938964844,288.8833312988281,283.3829345703125,293.12310791015625,289.0764465332031,285.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482282876968384,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004617855302058,285.049560546875,294.1499938964844,288.8466796875,283.3755187988281,293.0837097167969,289.0450134277344,285.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4536375999450684,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004617855302058,285.049560546875,294.1499938964844,288.8466796875,283.3755187988281,293.0837097167969,289.0450134277344,285.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4536375999450684,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004613175988197,285.0502319335937,294.1499938964844,288.8099975585937,283.36846923828125,293.0443725585937,289.0138244628906,285.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.42501187324524,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004613175988197,285.0502319335937,294.1499938964844,288.8099975585937,283.36846923828125,293.0443725585937,289.0138244628906,285.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.42501187324524,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.230493742506952e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.179282692959532e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.720154776005074e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.00046108168317,285.0505676269531,294.1499938964844,288.7916564941406,283.3651123046875,293.0247497558594,288.9983215332031,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.410708427429199,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.225743269780652e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.17558796168305e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.715152555145325e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004608443996403,285.0509338378906,294.1499938964844,288.7733459472656,283.3617858886719,293.005126953125,288.98291015625,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3964157104492188,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.70511682680808e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.70511173363775e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000460368086351,285.0516357421875,294.1499938964844,288.7366638183594,283.35546875,292.96600341796875,288.9523010253906,285.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3678669929504395,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.70511682680808e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.70511173363775e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000460368086351,285.0516357421875,294.1499938964844,288.7366638183594,283.35546875,292.96600341796875,288.9523010253906,285.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3678669929504395,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004598914820235,285.0523986816406,294.1499938964844,288.70001220703125,283.34942626953125,292.9269104003906,288.9220275878906,285.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.33937668800354,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004598914820235,285.0523986816406,294.1499938964844,288.70001220703125,283.34942626953125,292.9269104003906,288.9220275878906,285.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.33937668800354,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004594172060023,285.0531616210937,294.1499938964844,288.663330078125,283.3437194824219,292.887939453125,288.89208984375,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.31095814704895,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004594172060023,285.0531616210937,294.1499938964844,288.663330078125,283.3437194824219,292.887939453125,288.89208984375,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.31095814704895,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004589480522554,285.0539245605469,294.1499938964844,288.6266784667969,283.3382568359375,292.8490295410156,288.86248779296875,285.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28262710571289,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004589480522554,285.0539245605469,294.1499938964844,288.6266784667969,283.3382568359375,292.8490295410156,288.86248779296875,285.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28262710571289,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.142444519558921e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.67027954175137e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004587158327922,285.0543518066406,294.1499938964844,288.6083374023437,283.33563232421875,292.8296203613281,288.84783935546875,285.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2684967517852783,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.1785317636095e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.66543666436337e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004584861162584,285.05474853515625,294.1499938964844,288.5899963378906,283.33306884765625,292.8102111816406,288.8332824707031,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643535436288e-09,0.000977988471277,-0.0076729482971131,0.0,0.0,0.0,-0.0064441272988915,60.0,2.2543928623199463,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.169505938189104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004580352397169,285.0555725097656,294.1499938964844,288.5533447265625,283.328125,292.7714538574219,288.8044738769531,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781763203442,0.0,0.0,0.0,-0.0063883573748171,60.0,2.2262754440307617,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.169505938189104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004580352397169,285.0555725097656,294.1499938964844,288.5533447265625,283.328125,292.7714538574219,288.8044738769531,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781763203442,0.0,0.0,0.0,-0.0063883573748171,60.0,2.2262754440307617,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.160696936305612e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.646660328144208e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004575952189043,285.05645751953125,294.1499938964844,288.51666259765625,283.32342529296875,292.7327880859375,288.77606201171875,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068354237356629e-09,0.0009760875836946,-0.0070904935710132,0.0,0.0,0.0,-0.0063339285552501,60.0,2.19826889038086,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.160696936305612e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.646660328144208e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004575952189043,285.05645751953125,294.1499938964844,288.51666259765625,283.32342529296875,292.7327880859375,288.77606201171875,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068354237356629e-09,0.0009760875836946,-0.0070904935710132,0.0,0.0,0.0,-0.0063339285552501,60.0,2.19826889038086,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.637703624321148e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004571706231217,285.05731201171875,294.1499938964844,288.4800109863281,283.31890869140625,292.6941833496094,288.7480163574219,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962411427276379e-09,0.0009751816396601,-0.0068128937855362,0.0,0.0,0.0,-0.0062814080156385,60.0,2.17039155960083,-0.0,-6.483849546157219e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.637708717491478e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.637703624321148e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004571706231217,285.05731201171875,294.1499938964844,288.4800109863281,283.31890869140625,292.6941833496094,288.7480163574219,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962411427276379e-09,0.0009751816396601,-0.0068128937855362,0.0,0.0,0.0,-0.0062814080156385,60.0,2.17039155960083,-0.0,-6.483849546157219e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.144020441453904e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.629099076846614e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004567622381728,285.0582275390625,294.1499938964844,288.4433288574219,283.3145751953125,292.6556396484375,288.7203674316406,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.8605109392287886e-09,0.0009743102709762,-0.0065458845347166,0.0,0.0,0.0,-0.0062308912165462,60.0,2.142652988433838,-0.0,-6.472266278478855e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.144020441453904e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.629099076846614e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004567622381728,285.0582275390625,294.1499938964844,288.4433288574219,283.3145751953125,292.6556396484375,288.7203674316406,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.8605109392287886e-09,0.0009743102709762,-0.0065458845347166,0.0,0.0,0.0,-0.0062308912165462,60.0,2.142652988433838,-0.0,-6.472266278478855e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.140061592916028e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.624929953133687e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.10894528310746e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004565644776448,285.0586853027344,294.1499938964844,288.42498779296875,283.3124694824219,292.6363830566406,288.7066650390625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097389111761,2.811165300542484e-09,0.0009738883236423,-0.0064165838994085,0.0,0.0,0.0,-0.0062064286321401,60.0,2.128833293914795,-0.0,-6.466660806836444e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.13621552172117e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.620880882721394e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.105954136932269e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.620875789551064e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.00045637236326,285.05914306640625,294.1499938964844,288.4066772460937,283.3104248046875,292.6171569824219,288.6930847167969,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811610542,2.763234308034157e-09,0.0009734784252941,-0.0062909899279475,0.0,0.0,0.0,-0.0061826668679714,60.0,2.115055084228516,-0.0,-6.461218049480523e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.12881369004026e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.613085421733558e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.100196671672165e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004560026281978,285.0600891113281,294.1499938964844,288.3699951171875,283.3064270019531,292.5787658691406,288.6661376953125,285.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726921562105,2.670974774687806e-09,0.0009726894786581,-0.0060492404736578,0.0,0.0,0.0,-0.006136929616332,60.0,2.087597608566284,-0.0,-6.450748202269099e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.12881369004026e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.613085421733558e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.100196671672165e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.61308105615899e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004560026281978,285.0600891113281,294.1499938964844,288.3699951171875,283.3064270019531,292.5787658691406,288.6661376953125,285.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726921562105,2.670974774687806e-09,0.0009726894786581,-0.0060492404736578,0.0,0.0,0.0,-0.006136929616332,60.0,2.087597608566284,-0.0,-6.450748202269099e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
