time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.60578181548044e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004556561762001,285.06103515625,294.1499938964844,288.3333435058594,283.30255126953125,292.5404052734375,288.6395568847656,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719527442939,2.5845212636710357e-09,0.0009719501249492,-0.0058227037079632,0.0,0.0,0.0,-0.0060940706171095,60.0,2.0603010654449463,-0.0,-6.440944844143814e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.60578181548044e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004556561762001,285.06103515625,294.1499938964844,288.3333435058594,283.30255126953125,292.5404052734375,288.6395568847656,285.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719527442939,2.5845212636710357e-09,0.0009719501249492,-0.0058227037079632,0.0,0.0,0.0,-0.0060940706171095,60.0,2.0603010654449463,-0.0,-6.440944844143814e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.11540919332765e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.598970063962042e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.089770952006802e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.598964970791712e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004553330654744,285.06201171875,294.1499938964844,288.2966613769531,283.2987976074219,292.5021057128906,288.6132202148437,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712631581351,2.5038944251321027e-09,0.0009712606552056,-0.0056114341132342,0.0,0.0,0.0,-0.0060541001148521,60.0,2.0331521034240723,-0.0,-6.431809396190148e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.11540919332765e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.598970063962042e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.089770952006802e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.598964970791712e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004553330654744,285.06201171875,294.1499938964844,288.2966613769531,283.2987976074219,292.5021057128906,288.6132202148437,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712631581351,2.5038944251321027e-09,0.0009712606552056,-0.0056114341132342,0.0,0.0,0.0,-0.0060541001148521,60.0,2.0331521034240723,-0.0,-6.431809396190148e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.109508391702548e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.592755668563768e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.085181277943775e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.5927513029892e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004550383018795,285.0630187988281,294.1499938964844,288.260009765625,283.2951354980469,292.4638671875,288.587158203125,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706340497359,2.430338819081612e-09,0.0009706316632218,-0.005418692715466,0.0,0.0,0.0,-0.0060176355764269,60.0,2.006174325942993,-0.0,-6.423480414241567e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.109508391702548e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.592755668563768e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.085181277943775e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.5927513029892e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004550383018795,285.0630187988281,294.1499938964844,288.260009765625,283.2951354980469,292.4638671875,288.587158203125,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706340497359,2.430338819081612e-09,0.0009706316632218,-0.005418692715466,0.0,0.0,0.0,-0.0060176355764269,60.0,2.006174325942993,-0.0,-6.423480414241567e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.106743527809158e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.589844557922332e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.083030504873022e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.589839464752004e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000454900204204,285.06353759765625,294.1499938964844,288.2416687011719,283.2933654785156,292.4447631835937,288.57421875,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703393443487,2.395875720040408e-09,0.000970336899627,-0.0053283874876797,0.0,0.0,0.0,-0.0060005504637956,60.0,1.992745876312256,-0.0,-6.41958024516498e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.104137279791756e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.587099339114502e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.081003423081711e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.587094973539934e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004547699936665,285.06402587890625,294.1499938964844,288.22332763671875,283.29156494140625,292.4256591796875,288.5613098144531,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363383933001728e-09,0.0009700590744614,-0.0052432473748922,0.0,0.0,0.0,-0.0059844427742064,60.0,1.9793604612350464,-0.0,-6.415903897050157e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.1014189820271e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.078889029799029e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.584232611814514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004546342242974,285.0646057128906,294.1499938964844,288.2027893066406,283.28961181640625,292.404296875,288.5469055175781,285.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329498371977934e-09,0.0009697693167254,-0.0051544546149671,0.0,0.0,0.0,-0.0059676440432667,60.0,1.9644232988357544,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.099467570194976e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.582182246958836e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.07737126504071e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.582177881384268e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004545367555692,285.0650634765625,294.1499938964844,288.1866760253906,283.2880554199219,292.38751220703125,288.5355834960937,285.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695636108517,2.305173829597606e-09,0.0009695612825453,-0.0050907158292829,0.0,0.0,0.0,-0.0059555852785706,60.0,1.9527348279953003,-0.0,-6.409320008060605e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.095446148421615e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.577947639627382e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.074243330862373e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.577943274052814e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004543358809314,285.0661315917969,294.1499938964844,288.1499938964844,283.2846069335937,292.3493957519531,288.5099182128906,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255037045983954e-09,0.000969132524915,-0.0049593388102948,0.0,0.0,0.0,-0.0059307301416993,60.0,1.92624032497406,-0.0,-6.403652719200181e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.095446148421615e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.577947639627382e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.074243330862373e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.577943274052814e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004543358809314,285.0661315917969,294.1499938964844,288.1499938964844,283.2846069335937,292.3493957519531,288.5099182128906,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255037045983954e-09,0.000969132524915,-0.0049593388102948,0.0,0.0,0.0,-0.0059307301416993,60.0,1.92624032497406,-0.0,-6.403652719200181e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.092766413232312e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.57512529566884e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.07215876900591e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.575120930094272e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004542020324151,285.06719970703125,294.1499938964844,288.1101989746094,283.2789306640625,292.3113098144531,288.4839782714844,285.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221613115693799e-09,0.0009688466670922,-0.0048717558383941,0.0,0.0,0.0,-0.0059141600504517,60.0,1.898903012275696,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.092766413232312e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.57512529566884e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.07215876900591e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.575120930094272e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004542020324151,285.06719970703125,294.1499938964844,288.1101989746094,283.2789306640625,292.3113098144531,288.4839782714844,285.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221613115693799e-09,0.0009688466670922,-0.0048717558383941,0.0,0.0,0.0,-0.0059141600504517,60.0,1.898903012275696,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.091934043681248e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.574249270372091e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.071511936374009e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.574244904797524e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004541604721453,285.0682678222656,294.1499938964844,288.064453125,283.2690124511719,292.2731018066406,288.4571228027344,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211213212532925e-09,0.0009687576675787,-0.0048445044085383,0.0,0.0,0.0,-0.0059090042486786,60.0,1.868952989578247,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.091934043681248e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.574249270372091e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.071511936374009e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.574244904797524e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004541604721453,285.0682678222656,294.1499938964844,288.064453125,283.2690124511719,292.2731018066406,288.4571228027344,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211213212532925e-09,0.0009687576675787,-0.0048445044085383,0.0,0.0,0.0,-0.0059090042486786,60.0,1.868952989578247,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.09215523279272e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.574482101015748e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.071683648973703e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.574477735441178e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004541715316008,285.0688171386719,294.1499938964844,288.0395202636719,283.2625732421875,292.2539367675781,288.4432067871094,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139521327346756e-09,0.0009687810670584,-0.0048516811802983,0.0,0.0,0.0,-0.0059103621169924,60.0,1.852888822555542,-0.0,-6.399010032964726e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.092847176361828e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.575211151968688e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.072222069837153e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.57520678639412e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004542061069514,285.0693664550781,294.1499938964844,288.0133056640625,283.2552185058594,292.2347106933594,288.42877197265625,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225585816215702e-09,0.0009688546415418,-0.0048742331564426,0.0,0.0,0.0,-0.0059146285057067,60.0,1.835963487625122,-0.0,-6.399982055427246e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.09551017684862e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.578014578437433e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.07429280737415e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.578010212862864e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004543390823528,285.07049560546875,294.1499938964844,287.9572448730469,283.2378234863281,292.1960754394531,288.3983459472656,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.255694742103742e-09,0.0009691379382275,-0.0049610622227191,0.0,0.0,0.0,-0.0059310551732778,60.0,1.7999509572982788,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.09551017684862e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.578014578437433e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.07429280737415e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.578010212862864e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004543390823528,285.07049560546875,294.1499938964844,287.9572448730469,283.2378234863281,292.1960754394531,288.3983459472656,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.255694742103742e-09,0.0009691379382275,-0.0049610622227191,0.0,0.0,0.0,-0.0059310551732778,60.0,1.7999509572982788,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.582551138009876e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.077643385855481e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.582546772435308e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.000454554305179,285.0716247558594,294.1499938964844,287.8967590332031,283.2172241210937,292.1570739746094,288.3651123046875,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3093345014046918e-09,0.0009695965563878,-0.0051016183570027,0.0,0.0,0.0,-0.0059576462954282,60.0,1.7610465288162231,-0.0,-6.409790387351677e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.582551138009876e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.077643385855481e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.582546772435308e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.000454554305179,285.0716247558594,294.1499938964844,287.8967590332031,283.2172241210937,292.1570739746094,288.3651123046875,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3093345014046918e-09,0.0009695965563878,-0.0051016183570027,0.0,0.0,0.0,-0.0059576462954282,60.0,1.7610465288162231,-0.0,-6.409790387351677e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.105825301958248e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.588876855559648e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.082315278239548e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.58887248998508e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.000454854365671,285.0727844238281,294.1499938964844,287.8323974609375,283.1937255859375,292.1175842285156,288.3280944824219,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702386450953,2.3841444374284038e-09,0.0009702362585812,-0.0052976477891206,0.0,0.0,0.0,-0.0059947329573333,60.0,1.719527006149292,-0.0,-6.418252240791844e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.105825301958248e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.588876855559648e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.082315278239548e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.58887248998508e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.000454854365671,285.0727844238281,294.1499938964844,287.8323974609375,283.1937255859375,292.1175842285156,288.3280944824219,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702386450953,2.3841444374284038e-09,0.0009702362585812,-0.0052976477891206,0.0,0.0,0.0,-0.0059947329573333,60.0,1.719527006149292,-0.0,-6.418252240791844e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.113497071666644e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.596955351298676e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.08828229107894e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.596951713319868e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004552376049105,285.0739440917969,294.1499938964844,287.7646484375,283.16766357421875,292.0776672363281,288.28729248046875,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710557642392,2.4796944497751383e-09,0.0009710532613098,-0.0055480226874351,0.0,0.0,0.0,-0.0060421009548008,60.0,1.6760095357894895,-0.0,-6.42906883285832e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.113497071666644e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.596955351298676e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.08828229107894e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.596951713319868e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004552376049105,285.0739440917969,294.1499938964844,287.7646484375,283.16766357421875,292.0776672363281,288.28729248046875,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710557642392,2.4796944497751383e-09,0.0009710532613098,-0.0055480226874351,0.0,0.0,0.0,-0.0060421009548008,60.0,1.6760095357894895,-0.0,-6.42906883285832e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.117923764279112e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.601617784937844e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.091726001817733e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.601613419363277e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004554587358143,285.0745544433594,294.1499938964844,287.72967529296875,283.1537780761719,292.0574951171875,288.2650451660156,285.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715272462926,2.5348336762931467e-09,0.0009715246851556,-0.0056925062090158,0.0,0.0,0.0,-0.006069435738027,60.0,1.6534724235534668,-0.0,-6.435314503505651e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.12281684577465e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.606769890524448e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.095531327649951e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.606765524949878e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004557031497824,285.0751342773437,294.1499938964844,287.6940612792969,283.139404296875,292.03717041015625,288.2413635253906,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720484376884,2.595775372427056e-09,0.0009720458765514,-0.0058521935716271,0.0,0.0,0.0,-0.0060996473766863,60.0,1.630487322807312,-0.0,-6.44222097889724e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.129630780080332e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.613945439923556e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.100831135176122e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.613941074348986e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004560435481835,285.0758972167969,294.1499938964844,287.6476135253906,283.1203308105469,292.0109558105469,288.2093811035156,285.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097277428722,2.6806514785704394e-09,0.0009727716096676,-0.0060745975933969,0.0,0.0,0.0,-0.0061417240649461,60.0,1.6006032228469849,-0.0,-6.451845990795847e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.133762068813668e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.618295734981076e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.104044198058546e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.618292097002268e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004562498943414,285.0763244628906,294.1499938964844,287.62109375,283.1093139648437,291.9961242675781,288.1905212402344,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732143953442,2.7321105378064203e-09,0.0009732116595841,-0.0062094363383948,0.0,0.0,0.0,-0.0061672343872487,60.0,1.5835607051849363,-0.0,-6.457685230998322e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.146353841060773e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.113837637007236e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.631551074562594e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004568788863252,285.0775451660156,294.1499938964844,287.5462951660156,283.07769775390625,291.95440673828125,288.1333923339844,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888956851521129e-09,0.0009745528222993,-0.0066204220056533,0.0,0.0,0.0,-0.0062449900433421,60.0,1.5352784395217896,-0.0,-6.475498537383828e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.146353841060773e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.113837637007236e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.631551074562594e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004568788863252,285.0775451660156,294.1499938964844,287.5462951660156,283.07769775390625,291.95440673828125,288.1333923339844,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888956851521129e-09,0.0009745528222993,-0.0066204220056533,0.0,0.0,0.0,-0.0062449900433421,60.0,1.5352784395217896,-0.0,-6.475498537383828e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.124801049940288e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004575830243993,285.07879638671875,294.1499938964844,287.4701538085937,283.04498291015625,291.9120788574219,288.0704650878906,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4861236810684204,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.124801049940288e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004575830243993,285.07879638671875,294.1499938964844,287.4701538085937,283.04498291015625,291.9120788574219,288.0704650878906,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4861236810684204,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.662800584919752e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.136915519367903e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.662796946940944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004583610570989,285.0800476074219,294.1499938964844,287.3931884765625,283.0114440917969,291.8689880371094,288.00048828125,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258566527719608e-09,0.0009777133818715,-0.0075888992287218,0.0,0.0,0.0,-0.0064282217063009,60.0,1.4362775087356567,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.662800584919752e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.136915519367903e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.662796946940944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004583610570989,285.0800476074219,294.1499938964844,287.3931884765625,283.0114440917969,291.8689880371094,288.00048828125,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258566527719608e-09,0.0009777133818715,-0.0075888992287218,0.0,0.0,0.0,-0.0064282217063009,60.0,1.4362775087356567,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.184202644973992e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.671411680756135e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.143275433918461e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.67140804277733e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004587695293594,285.0806579589844,294.1499938964844,287.3545837402344,282.9945068359375,291.8472595214844,287.9634704589844,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360429268184361e-09,0.0009785844013094,-0.0078558037057518,0.0,0.0,0.0,-0.0064787194132804,60.0,1.41122305393219,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.192719880957156e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.149900193326175e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.680377115728334e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.000459194969153,285.081298828125,294.1499938964844,287.31591796875,282.9775085449219,291.8253173828125,287.9248046875,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466530174023319e-09,0.0009794917423278,-0.0081338109448552,0.0,0.0,0.0,-0.0065313181839883,60.0,1.3861159086227417,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004600793763529,285.08258056640625,294.1499938964844,287.2388610839844,282.94354248046875,291.7809753417969,287.8435363769531,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3358856439590454,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
