time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004600793763529,285.08258056640625,294.1499938964844,287.2388610839844,282.94354248046875,291.7809753417969,287.8435363769531,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3358856439590454,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.228864655597135e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.000461000483483,285.0838928222656,294.1499938964844,287.1625061035156,282.9098815917969,291.7359619140625,287.75665283203125,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916788671176619e-09,0.0009833419462665,-0.0093135647475719,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2859081029891968,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.228864655597135e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.71843910519965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.000461000483483,285.0838928222656,294.1499938964844,287.1625061035156,282.9098815917969,291.7359619140625,287.75665283203125,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916788671176619e-09,0.0009833419462665,-0.0093135647475719,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2859081029891968,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004619406827259,285.085205078125,294.1499938964844,287.0873718261719,282.8768920898437,291.6903686523437,287.66571044921875,285.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261112639304e-09,0.0009853469673544,-0.0099279088899493,0.0,0.0,0.0,-0.0068707689642906,60.0,1.236398220062256,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004619406827259,285.085205078125,294.1499938964844,287.0873718261719,282.8768920898437,291.6903686523437,287.66571044921875,285.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261112639304e-09,0.0009853469673544,-0.0099279088899493,0.0,0.0,0.0,-0.0068707689642906,60.0,1.236398220062256,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004628864116966,285.0865173339844,294.1499938964844,287.0139465332031,282.8450012207031,291.64410400390625,287.57135009765625,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387111562920154e-09,0.0009873637463897,-0.0105458507314324,0.0,0.0,0.0,-0.0069876904599368,60.0,1.1878035068511963,-0.0,-6.64688570850558e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004628864116966,285.0865173339844,294.1499938964844,287.0139465332031,282.8450012207031,291.64410400390625,287.57135009765625,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387111562920154e-09,0.0009873637463897,-0.0105458507314324,0.0,0.0,0.0,-0.0069876904599368,60.0,1.1878035068511963,-0.0,-6.64688570850558e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.768134623300284e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.768130985321476e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004633576609194,285.0871887207031,294.1499938964844,286.9780578613281,282.82958984375,291.62078857421875,287.5233764648437,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.5046326668796155e-09,0.000988368759863,-0.0108537580817937,0.0,0.0,0.0,-0.007045951206237,60.0,1.1638665199279783,-0.0,-6.66042510033549e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.221986743388698e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.777977538760751e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004638247191905,285.0878601074219,294.1499938964844,286.9428100585937,282.8145751953125,291.59735107421875,287.4750671386719,285.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621114157998818e-09,0.0009893648093566,-0.0111589394509792,0.0,0.0,0.0,-0.0071036959998309,60.0,1.14029061794281,-0.0,-6.673857200212296e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.29872112465091e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.792004857445136e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.232344796648249e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004644899745471,285.0888366699219,294.1499938964844,286.89324951171875,282.7937927246094,291.5633850097656,287.4052429199219,285.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.7870192254606544e-09,0.0009907834464684,-0.0115936053916811,0.0,0.0,0.0,-0.0071859424933791,60.0,1.106927752494812,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.236324017867446e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004647455061785,285.0892028808594,294.1499938964844,286.8743896484375,282.7859802246094,291.55010986328125,287.37811279296875,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850745138895718e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.0941563844680786,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.250234921230003e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004656389937736,285.090576171875,294.1499938964844,286.80926513671875,282.7596435546875,291.5024108886719,287.2819519042969,285.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073560682689049e-09,0.0009932337561622,-0.0123443184420466,0.0,0.0,0.0,-0.0073279938660562,60.0,1.0500530004501345,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.250234921230003e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004656389937736,285.090576171875,294.1499938964844,286.80926513671875,282.7596435546875,291.5024108886719,287.2819519042969,285.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073560682689049e-09,0.0009932337561622,-0.0123443184420466,0.0,0.0,0.0,-0.0073279938660562,60.0,1.0500530004501345,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004665051819756,285.09197998046875,294.1499938964844,286.7478942871094,282.73590087890625,291.45440673828125,287.18731689453125,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289578552947205e-09,0.0009950809180736,-0.012910253368318,0.0,0.0,0.0,-0.0074350833892822,60.0,1.007773518562317,-0.0,-6.751206882427141e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004665051819756,285.09197998046875,294.1499938964844,286.7478942871094,282.73590087890625,291.45440673828125,287.18731689453125,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289578552947205e-09,0.0009950809180736,-0.012910253368318,0.0,0.0,0.0,-0.0074350833892822,60.0,1.007773518562317,-0.0,-6.751206882427141e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.355702059110628e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.852008952293544e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.276663382072002e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.852005314314738e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004673363291658,285.0933532714844,294.1499938964844,286.6908264160156,282.71514892578125,291.4061279296875,287.0959777832031,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968588128685,5.496850530306574e-09,0.0009968533413484,-0.0134532628580927,0.0,0.0,0.0,-0.0075378376059234,60.0,0.9683387279510498,-0.0,-6.775280780857429e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.355702059110628e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.852008952293544e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.276663382072002e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.852005314314738e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004673363291658,285.0933532714844,294.1499938964844,286.6908264160156,282.71514892578125,291.4061279296875,287.0959777832031,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968588128685,5.496850530306574e-09,0.0009968533413484,-0.0134532628580927,0.0,0.0,0.0,-0.0075378376059234,60.0,0.9683387279510498,-0.0,-6.775280780857429e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.36376236495562e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.86049635685049e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.282932347152382e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.860493446467444e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0004677389515563,285.09405517578125,294.1499938964844,286.6640625,282.7060546875,291.38189697265625,287.0516967773437,285.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977176086977,5.597259100653673e-09,0.0009977120207622,-0.0137163074687123,0.0,0.0,0.0,-0.0075876144692301,60.0,0.9495996832847596,-0.0,-6.786958550719646e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.371618216391651e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.868769120657817e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.289042696356773e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.86876548267901e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004681313585024,285.09478759765625,294.1499938964844,286.6385498046875,282.6978454589844,291.3576354980469,287.0086364746094,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985545184463,5.6951194871146535e-09,0.0009985488140955,-0.0139726744964718,0.0,0.0,0.0,-0.0076361279934644,60.0,0.9316658973693848,-0.0,-6.798349261316616e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.386669262312353e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.884618339128792e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.300748984562233e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.884614701149984e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004688831977546,285.09619140625,294.1499938964844,286.59161376953125,282.684326171875,291.30908203125,286.92608642578125,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001580230891,5.88261084288888e-09,0.0010001520859077,-0.0144638428464531,0.0,0.0,0.0,-0.0077290758490562,60.0,0.8981563448905945,-0.0,-6.820199871526711e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.386669262312353e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.884618339128792e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.300748984562233e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.884614701149984e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004688831977546,285.09619140625,294.1499938964844,286.59161376953125,282.684326171875,291.30908203125,286.92608642578125,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001580230891,5.88261084288888e-09,0.0010001520859077,-0.0144638428464531,0.0,0.0,0.0,-0.0077290758490562,60.0,0.8981563448905945,-0.0,-6.820199871526711e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004695806710515,285.0976257324219,294.1499938964844,286.55047607421875,282.6750183105469,291.2605285644531,286.84930419921875,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8683050274848938,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004695806710515,285.0976257324219,294.1499938964844,286.55047607421875,282.6750183105469,291.2605285644531,286.84930419921875,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8683050274848938,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.000470209197374,285.0990600585937,294.1499938964844,286.5156555175781,282.6703186035156,291.2121276855469,286.779296875,285.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213285441702965e-09,0.0010029798140749,-0.0153300799429416,0.0,0.0,0.0,-0.0078930063173174,60.0,0.8425230979919434,-0.0,-6.858822843014424e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.000470209197374,285.0990600585937,294.1499938964844,286.5156555175781,282.6703186035156,291.2121276855469,286.779296875,285.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213285441702965e-09,0.0010029798140749,-0.0153300799429416,0.0,0.0,0.0,-0.0078930063173174,60.0,0.8425230979919434,-0.0,-6.858822843014424e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004707507032435,285.1005249023437,294.1499938964844,286.4877014160156,282.6706237792969,291.1639709472656,286.71636962890625,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348316539117604e-09,0.0010041345376521,-0.0156837981194257,0.0,0.0,0.0,-0.0079599469900131,60.0,0.8209623098373413,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004707507032435,285.1005249023437,294.1499938964844,286.4877014160156,282.6706237792969,291.1639709472656,286.71636962890625,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348316539117604e-09,0.0010041345376521,-0.0156837981194257,0.0,0.0,0.0,-0.0079599469900131,60.0,0.8209623098373413,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.928786312229931e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.333370740525424e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004709783534053,285.10125732421875,294.1499938964844,286.4764404296875,282.6727905273437,291.1400451660156,286.6881103515625,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405088459615626e-09,0.0010046199895441,-0.0158325135707855,0.0,0.0,0.0,-0.007988091558218,60.0,0.8120875954627991,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.43268823903054e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004711819638032,285.1019897460937,294.1499938964844,286.46710205078125,282.67633056640625,291.1162109375,286.6615905761719,285.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455852741282797e-09,0.0010050541022792,-0.0159654896706342,0.0,0.0,0.0,-0.0080132577568292,60.0,0.8042015433311462,-0.0,-6.88722394670549e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.4376751803793e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.938330185832456e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.340419688262045e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.93832727544941e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004714310925919,285.1031799316406,294.1499938964844,286.45623779296875,282.6850891113281,291.0783996582031,286.6236572265625,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005591941066,6.5179697195105746e-09,0.001005585421808,-0.0161282029002904,0.0,0.0,0.0,-0.0080440519377589,60.0,0.7943369746208191,-0.0,-6.894506299204295e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.341204764088616e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.93938956526108e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004714815004263,285.1034545898437,294.1499938964844,286.454345703125,282.6878967285156,291.0690002441406,286.6148681640625,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530537888238541e-09,0.0010056928731501,-0.0161611232906579,0.0,0.0,0.0,-0.0080502824857831,60.0,0.792290985584259,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.441561996936798e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.942422911990434e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.343442848650739e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.942419274011628e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004716252151411,285.1049499511719,294.1499938964844,286.45001220703125,282.70562744140625,291.0224609375,286.5771484375,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060057975351,6.566356791637418e-09,0.0010059992782771,-0.0162549503147602,0.0,0.0,0.0,-0.0080680400133132,60.0,0.785913348197937,-0.0,-6.900181404034812e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.441561996936798e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.942422911990434e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.343442848650739e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.942419274011628e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004716252151411,285.1049499511719,294.1499938964844,286.45001220703125,282.70562744140625,291.0224609375,286.5771484375,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060057975351,6.566356791637418e-09,0.0010059992782771,-0.0162549503147602,0.0,0.0,0.0,-0.0080680400133132,60.0,0.785913348197937,-0.0,-6.900181404034812e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.442440932616591e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.34412606107071e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004716691328212,285.1064147949219,294.1499938964844,286.45001220703125,282.7259521484375,290.9766845703125,286.547119140625,285.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577280498021309e-09,0.0010060927597805,-0.0162835642695426,0.0,0.0,0.0,-0.0080734565854072,60.0,0.7835464477539062,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.442440932616591e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.34412606107071e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004716691328212,285.1064147949219,294.1499938964844,286.45001220703125,282.7259521484375,290.9766845703125,286.547119140625,285.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577280498021309e-09,0.0010060927597805,-0.0162835642695426,0.0,0.0,0.0,-0.0080734565854072,60.0,0.7835464477539062,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.442459850106388e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.943368786480278e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.3441413405817e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.943365148501472e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004716700932476,285.10791015625,294.1499938964844,286.45001220703125,282.7449645996094,290.9317626953125,286.52459716796875,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061011416837,6.577494993109667e-09,0.0010060945060104,-0.0162841249257326,0.0,0.0,0.0,-0.0080735618248581,60.0,0.7826904654502869,-0.0,-6.901488092125875e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.442459850106388e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.943368786480278e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.3441413405817e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.943365148501472e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004716700932476,285.10791015625,294.1499938964844,286.45001220703125,282.7449645996094,290.9317626953125,286.52459716796875,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061011416837,6.577494993109667e-09,0.0010060945060104,-0.0162841249257326,0.0,0.0,0.0,-0.0080735618248581,60.0,0.7826904654502869,-0.0,-6.901488092125875e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.44217827054672e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.943071199813858e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.343921606661752e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.943068289430812e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004716560069937,285.1086730957031,294.1499938964844,286.45001220703125,282.75396728515625,290.9095764160156,286.5153503417969,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060709901154,6.573967148426618e-09,0.0010060644708573,-0.0162748843431472,0.0,0.0,0.0,-0.0080718137323856,60.0,0.7823407649993896,-0.0,-6.901074556253661e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.441718430025504e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.942587348632514e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.343563629547134e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.942584438249467e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0004716330440714,285.10943603515625,294.1499938964844,286.45001220703125,282.7626647949219,290.8876037597656,286.5072021484375,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060218628495,6.568225074943257e-09,0.0010060153435915,-0.0162598434835672,0.0,0.0,0.0,-0.008068966679275,60.0,0.7819961309432983,-0.0,-6.900400961740162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
