time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.44022904150188e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.941018652170897e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.342405297094956e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.941015741787852e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0004715586546808,285.1109313964844,294.1499938964844,286.45001220703125,282.7791442871094,290.8442077636719,286.49365234375,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7812874913215637,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.44022904150188e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.941018652170897e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.342405297094956e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.941015741787852e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0004715586546808,285.1109313964844,294.1499938964844,286.45001220703125,282.7791442871094,290.8442077636719,286.49365234375,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7812874913215637,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.438035340281203e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.938709263224156e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.340699812630191e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000471449107863,285.1124572753906,294.1499938964844,286.45001220703125,282.79443359375,290.80157470703125,286.4833679199219,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.780538022518158,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.438035340281203e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.938709263224156e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.340699812630191e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000471449107863,285.1124572753906,294.1499938964844,286.45001220703125,282.79443359375,290.80157470703125,286.4833679199219,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.780538022518158,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.435183164896443e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.935705020325258e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.338480645557866e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004713065864052,285.11395263671875,294.1499938964844,286.45001220703125,282.8085632324219,290.7597045898437,286.4755249023437,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7797471284866333,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.435183164896443e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.935705020325258e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.338480645557866e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004713065864052,285.11395263671875,294.1499938964844,286.45001220703125,282.8085632324219,290.7597045898437,286.4755249023437,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7797471284866333,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.43171835388057e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.9320532171987e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004711335350293,285.115478515625,294.1499938964844,286.45001220703125,282.82159423828125,290.7186279296875,286.4695739746094,285.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7789174914360046,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.43171835388057e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.9320532171987e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004711335350293,285.115478515625,294.1499938964844,286.45001220703125,282.82159423828125,290.7186279296875,286.4695739746094,285.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7789174914360046,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.429771307623014e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.93000649032183e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.334272231673822e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.930003579938784e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004710362991318,285.1162414550781,294.1499938964844,286.45001220703125,282.82769775390625,290.6983642578125,286.4671630859375,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.77848881483078,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.42769183893688e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.332654058700427e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.927813516696916e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004709324275609,285.11700439453125,294.1499938964844,286.45001220703125,282.83355712890625,290.67828369140625,286.4650573730469,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7780519723892212,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.423727169632912e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.923642210196704e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.329570507863536e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.923639299813658e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004707344050984,285.11834716796875,294.1499938964844,286.45001220703125,282.8432312011719,290.6434020996094,286.46197509765625,285.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7772646546363831,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.423158917343244e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.923042671289296e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,7.329128129640594e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.923040488502012e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0004707059706561,285.1185302734375,294.1499938964844,286.45001220703125,282.844482421875,290.638671875,286.46160888671875,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7771555781364441,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.917794523062184e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.325251499423757e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004704570164903,285.1200866699219,294.1499938964844,286.45001220703125,282.8544616699219,290.59979248046875,286.4589538574219,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7762306928634644,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.917794523062184e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.325251499423757e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004704570164903,285.1200866699219,294.1499938964844,286.45001220703125,282.8544616699219,290.59979248046875,286.4589538574219,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7762306928634644,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.912133100442588e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.321070006582886e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004701884754467,285.1216125488281,294.1499938964844,286.45001220703125,282.8634948730469,290.5616149902344,286.4569396972656,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7752817869186401,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.912133100442588e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.321070006582886e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004701884754467,285.1216125488281,294.1499938964844,286.45001220703125,282.8634948730469,290.5616149902344,286.4569396972656,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7752817869186401,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.40709069254808e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004699033452197,285.1231689453125,294.1499938964844,286.45001220703125,282.8716735839844,290.5241394042969,286.45538330078125,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7743132710456848,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.40709069254808e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004699033452197,285.1231689453125,294.1499938964844,286.45001220703125,282.8716735839844,290.5241394042969,286.45538330078125,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7743132710456848,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.404131560586392e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.903006139211357e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.314329559449106e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.903003956424072e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004697555559687,285.1239318847656,294.1499938964844,286.45001220703125,282.8754272460937,290.5056457519531,286.45477294921875,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7738228440284729,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.40111349336803e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.31198160792701e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.899825818138196e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004696047981269,285.12469482421875,294.1499938964844,286.45001220703125,282.87896728515625,290.48736572265625,286.4542236328125,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7733293771743774,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.89331747405231e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004692959773819,285.1262512207031,294.1499938964844,286.45001220703125,282.8854675292969,290.45123291015625,286.45330810546875,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7723352909088135,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.89331747405231e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004692959773819,285.1262512207031,294.1499938964844,286.45001220703125,282.8854675292969,290.45123291015625,286.45330810546875,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7723352909088135,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.302254380192608e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.886655607260764e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004689800844062,285.1277770996094,294.1499938964844,286.45001220703125,282.8912048339844,290.4158020019531,286.4526062011719,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7713350653648376,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.302254380192608e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.886655607260764e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004689800844062,285.1277770996094,294.1499938964844,286.45001220703125,282.8912048339844,290.4158020019531,286.4526062011719,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7713350653648376,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004686603497248,285.1293334960937,294.1499938964844,286.45001220703125,282.896240234375,290.3809814453125,286.4520568847656,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7703335881233215,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004686603497248,285.1293334960937,294.1499938964844,286.45001220703125,282.896240234375,290.3809814453125,286.4520568847656,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7703335881233215,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.8731616162695e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004683400038629,285.1308898925781,294.1499938964844,286.45001220703125,282.90057373046875,290.3468322753906,286.4516296386719,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7693356871604919,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.8731616162695e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004683400038629,285.1308898925781,294.1499938964844,286.45001220703125,282.90057373046875,290.3468322753906,286.4516296386719,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7693356871604919,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.372601198265328e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.289805944310501e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.869800851447508e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0004681805730797,285.13165283203125,294.1499938964844,286.45001220703125,282.90252685546875,290.3299865722656,286.4514465332031,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7688396573066711,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.369431063532828e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.866464824881405e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,7.287340122275054e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.86646264209412e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004680222191382,285.1324157714844,294.1499938964844,286.45001220703125,282.904296875,290.3133239746094,286.4512939453125,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7683464288711548,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.363432036479936e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.282674050657079e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.860144928097724e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004677225660998,285.1339111328125,294.1499938964844,286.45001220703125,282.9073181152344,290.2817077636719,286.4510192871094,285.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7674088478088379,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.363185381516814e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.282481965376064e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.8598851764109e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004677102260757,285.13397216796875,294.1499938964844,286.45001220703125,282.9074401855469,290.2803955078125,286.4510192871094,285.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7673701047897339,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004674071096815,285.1355285644531,294.1499938964844,286.45001220703125,282.9100036621094,290.2480773925781,286.4508056640625,285.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7664117217063904,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004674071096815,285.1355285644531,294.1499938964844,286.45001220703125,282.9100036621094,290.2480773925781,286.4508056640625,285.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7664117217063904,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0004671158967539,285.1370544433594,294.1499938964844,286.45001220703125,282.9120788574219,290.21636962890625,286.4506530761719,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7654759287834167,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0004671158967539,285.1370544433594,294.1499938964844,286.45001220703125,282.9120788574219,290.21636962890625,286.4506530761719,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7654759287834167,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004668395849876,285.1386108398437,294.1499938964844,286.45001220703125,282.9136962890625,290.1852111816406,286.4505310058594,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7645672559738159,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004668395849876,285.1386108398437,294.1499938964844,286.45001220703125,282.9136962890625,290.1852111816406,286.4505310058594,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7645672559738159,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.34311974560842e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.266875036293641e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.838755067903548e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004667079192586,285.139404296875,294.1499938964844,286.45001220703125,282.9143371582031,290.1698608398437,286.4504699707031,285.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339343633892213e-09,0.0009955071145668,-0.0130406273528933,0.0,0.0,0.0,-0.007459757849574,60.0,0.7641248106956482,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
