time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.26489961380139e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004665810556616,285.1401672363281,294.1499938964844,286.45001220703125,282.91485595703125,290.1546630859375,286.450439453125,285.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576977342367,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7636906504631042,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004663430445361,285.1416931152344,294.1499938964844,286.45001220703125,282.9156799316406,290.1246337890625,286.4503479003906,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7628489136695862,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004663430445361,285.1416931152344,294.1499938964844,286.45001220703125,282.9156799316406,290.1246337890625,286.4503479003906,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7628489136695862,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.257849938469008e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.000466128316475,285.14324951171875,294.1499938964844,286.45001220703125,282.9161376953125,290.0951538085937,286.4502868652344,285.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.762047529220581,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.257849938469008e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.000466128316475,285.14324951171875,294.1499938964844,286.45001220703125,282.9161376953125,290.0951538085937,286.4502868652344,285.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.762047529220581,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004659393744077,285.1448059082031,294.1499938964844,286.45001220703125,282.91632080078125,290.0661926269531,286.4502258300781,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7612901329994202,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.327734005637468e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004659393744077,285.1448059082031,294.1499938964844,286.45001220703125,282.91632080078125,290.0661926269531,286.4502258300781,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7612901329994202,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004657787212636,285.1463317871094,294.1499938964844,286.45001220703125,282.916259765625,290.03778076171875,286.4501953125,285.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7605805397033691,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004657787212636,285.1463317871094,294.1499938964844,286.45001220703125,282.916259765625,290.03778076171875,286.4501953125,285.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7605805397033691,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.817713726079091e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004657098033931,285.1470947265625,294.1499938964844,286.45001220703125,282.9161376953125,290.02374267578125,286.4501647949219,285.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090297516829878e-09,0.0009933774126693,-0.0123881669715046,0.0,0.0,0.0,-0.0073362942785024,60.0,0.7602453827857971,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.321914694737644e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.25038189557381e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.81642588158138e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004656487144529,285.1478881835937,294.1499938964844,286.45001220703125,282.9159545898437,290.0098571777344,286.4501647949219,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7599230408668518,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0004655515949707,285.1494140625,294.1499938964844,286.45001220703125,282.9154968261719,289.9824523925781,286.4501342773437,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7593191862106323,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0004655515949707,285.1494140625,294.1499938964844,286.45001220703125,282.9154968261719,289.9824523925781,286.4501342773437,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7593191862106323,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.000465489225462,285.1509704589844,294.1499938964844,286.45001220703125,282.9149169921875,289.9555053710937,286.4501037597656,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352353397897795e-09,0.0009929065126925,-0.0122439097613096,0.0,0.0,0.0,-0.0073089972138404,60.0,0.758773922920227,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.000465489225462,285.1509704589844,294.1499938964844,286.45001220703125,282.9149169921875,289.9555053710937,286.4501037597656,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352353397897795e-09,0.0009929065126925,-0.0122439097613096,0.0,0.0,0.0,-0.0073089972138404,60.0,0.758773922920227,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004654434451367,285.1524963378906,294.1499938964844,286.45001220703125,282.9140014648437,289.9290466308594,286.4500732421875,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7582768797874451,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004654434451367,285.1524963378906,294.1499938964844,286.45001220703125,282.9140014648437,289.9290466308594,286.4500732421875,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7582768797874451,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.316801151726396e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.000465393270133,285.1540222167969,294.1499938964844,286.45001220703125,282.9125061035156,289.9030456542969,286.4500732421875,285.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7577911019325256,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.316801151726396e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.000465393270133,285.1540222167969,294.1499938964844,286.45001220703125,282.9125061035156,289.9030456542969,286.4500732421875,285.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7577911019325256,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.810478513827547e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004653666401281,285.15478515625,294.1499938964844,286.45001220703125,282.9115600585937,289.8902282714844,286.4500732421875,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7575473785400391,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.315714123658836e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.245558663271368e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.809895709622651e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004653389914892,285.1555480957031,294.1499938964844,286.45001220703125,282.91046142578125,289.8775329589844,286.4500427246094,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7573027014732361,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004652806965168,285.1571044921875,294.1499938964844,286.45001220703125,282.90789794921875,289.8524475097656,286.4500427246094,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.756810188293457,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004652806965168,285.1571044921875,294.1499938964844,286.45001220703125,282.90789794921875,289.8524475097656,286.4500427246094,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.756810188293457,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004652184143196,285.1586303710937,294.1499938964844,286.45001220703125,282.90478515625,289.82781982421875,286.4500427246094,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.756313145160675,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004652184143196,285.1586303710937,294.1499938964844,286.45001220703125,282.90478515625,289.82781982421875,286.4500427246094,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.756313145160675,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.000465152261313,285.16015625,294.1499938964844,286.45001220703125,282.90118408203125,289.8036193847656,286.4500427246094,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7558115124702454,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.000465152261313,285.16015625,294.1499938964844,286.45001220703125,282.90118408203125,289.8036193847656,286.4500427246094,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7558115124702454,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004650823248084,285.1616516113281,294.1499938964844,286.45001220703125,282.8970947265625,289.77984619140625,286.45001220703125,285.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7553053498268127,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004650823248084,285.1616516113281,294.1499938964844,286.45001220703125,282.8970947265625,289.77984619140625,286.45001220703125,285.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7553053498268127,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.240995182655752e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004650459159165,285.16241455078125,294.1499938964844,286.45001220703125,282.8948669433594,289.76812744140625,286.45001220703125,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532337469145e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,-0.0072541167028248,60.0,0.755050539970398,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004650086339097,285.1631774902344,294.1499938964844,286.45001220703125,282.8925170898437,289.75653076171875,286.45001220703125,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7547945976257324,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.307553409598768e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.801303531276062e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.80130207608454e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.000464931334136,285.1647033691406,294.1499938964844,286.45001220703125,282.88751220703125,289.73358154296875,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7542796730995178,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.307553409598768e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.801303531276062e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.80130207608454e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.000464931334136,285.1647033691406,294.1499938964844,286.45001220703125,282.88751220703125,289.73358154296875,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7542796730995178,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.305934509029612e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.79959950200282e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.2379523771815e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.799597319215536e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004648505127988,285.1662292480469,294.1499938964844,286.45001220703125,282.8820495605469,289.7110290527344,286.45001220703125,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7537602186203003,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.305934509029612e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.79959950200282e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.2379523771815e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.799597319215536e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004648505127988,285.1662292480469,294.1499938964844,286.45001220703125,282.8820495605469,289.7110290527344,286.45001220703125,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7537602186203003,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.304247214458884e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.797820530366153e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004647662281058,285.167724609375,294.1499938964844,286.45001220703125,282.87615966796875,289.6889038085937,286.45001220703125,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7532363533973694,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.304247214458884e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.797820530366153e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004647662281058,285.167724609375,294.1499938964844,286.45001220703125,282.87615966796875,289.6889038085937,286.45001220703125,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7532363533973694,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.302492981078105e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.795975347515196e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.235275552375242e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004646785964723,285.1692199707031,294.1499938964844,286.45001220703125,282.869873046875,289.66717529296875,286.45001220703125,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.752708375453949,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.302492981078105e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.795975347515196e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.235275552375242e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004646785964723,285.1692199707031,294.1499938964844,286.45001220703125,282.869873046875,289.66717529296875,286.45001220703125,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.752708375453949,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
