time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.000463374890387,285.2253723144531,294.1499938964844,286.91094970703125,282.42120361328125,289.1171569824219,286.7548217773437,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604514971375,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0372637510299685,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.000463374890387,285.2253723144531,294.1499938964844,286.91094970703125,282.42120361328125,289.1171569824219,286.7548217773437,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604514971375,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0372637510299685,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.773268538992852e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004636016092263,285.2260437011719,294.1499938964844,286.923095703125,282.4195556640625,289.1154479980469,286.7686462402344,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732503015672e-09,0.0009888743516057,-0.0110086007043719,0.0,0.0,0.0,-0.0070752510800957,60.0,1.0459824800491333,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004638253594748,285.2266845703125,294.1499938964844,286.9349060058594,282.4184265136719,289.11383056640625,286.782470703125,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0545408725738523,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0004642522835638,285.2279663085937,294.1499938964844,286.9574279785156,282.4178161621094,289.1109924316406,286.8100280761719,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006697097773e-09,0.0009902620222419,-0.0114337550476193,0.0,0.0,0.0,-0.0071556977927684,60.0,1.070889234542847,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0004642522835638,285.2279663085937,294.1499938964844,286.9574279785156,282.4178161621094,289.1109924316406,286.8100280761719,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006697097773e-09,0.0009902620222419,-0.0114337550476193,0.0,0.0,0.0,-0.0071556977927684,60.0,1.070889234542847,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0004646493762265,285.229248046875,294.1499938964844,286.978271484375,282.4195556640625,289.1084899902344,286.8372802734375,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825034150002239e-09,0.0009911088272929,-0.0116932019591331,0.0,0.0,0.0,-0.0072047896683216,60.0,1.086292743682861,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0004646493762265,285.229248046875,294.1499938964844,286.978271484375,282.4195556640625,289.1084899902344,286.8372802734375,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825034150002239e-09,0.0009911088272929,-0.0116932019591331,0.0,0.0,0.0,-0.0072047896683216,60.0,1.086292743682861,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004650058981496,285.23052978515625,294.1499938964844,286.9972229003906,282.4237976074219,289.1064147949219,286.8637390136719,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261443614959,0.0,0.0,0.0,-0.007248867303133,60.0,1.1003177165985107,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004650058981496,285.23052978515625,294.1499938964844,286.9972229003906,282.4237976074219,289.1064147949219,286.8637390136719,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261443614959,0.0,0.0,0.0,-0.007248867303133,60.0,1.1003177165985107,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0004653153591789,285.2318115234375,294.1499938964844,287.0140991210937,282.43072509765625,289.10467529296875,286.8890991210937,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1129412651062012,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0004653153591789,285.2318115234375,294.1499938964844,287.0140991210937,282.43072509765625,289.10467529296875,286.8890991210937,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1129412651062012,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.317938383901492e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.812238567974418e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.247287430800498e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.812237840378656e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004654501972254,285.2324523925781,294.1499938964844,287.0216979980469,282.4352722167969,289.1039428710937,286.9012451171875,285.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024748617188379e-09,0.0009928167564794,-0.0122164357453584,0.0,0.0,0.0,-0.0073037976399064,60.0,1.1186320781707764,-0.0,-6.720509304614097e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.320387471234426e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.814817894948646e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.249192276503891e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.814817167352884e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004655725497286,285.23309326171875,294.1499938964844,287.0286560058594,282.4405212402344,289.103271484375,286.9130249023437,285.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930827654898,5.055259766351128e-09,0.0009930776432156,-0.0122963711619377,0.0,0.0,0.0,-0.0073189232498407,60.0,1.1239279508590698,-0.0,-6.724042123096299e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.819067781791092e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.25233112461865e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004657741228584,285.2343444824219,294.1499938964844,287.04071044921875,282.4533386230469,289.1020812988281,286.9352722167969,285.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055288885493155e-09,0.0009935075649991,-0.0124280704185366,0.0,0.0,0.0,-0.0073438440449535,60.0,1.1332190036773682,-0.0,-6.729865731358586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.819067781791092e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.25233112461865e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004657741228584,285.2343444824219,294.1499938964844,287.04071044921875,282.4533386230469,289.1020812988281,286.9352722167969,285.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055288885493155e-09,0.0009935075649991,-0.0124280704185366,0.0,0.0,0.0,-0.0073438440449535,60.0,1.1332190036773682,-0.0,-6.729865731358586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.325988503405824e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.820715786190704e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.253548392327502e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.820715058594942e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.000465852295747,285.2350158691406,294.1499938964844,287.0458984375,282.46124267578125,289.1015625,286.9459533691406,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936793940141,5.125024404861733e-09,0.00099367427174,-0.0124791460111737,0.0,0.0,0.0,-0.0073535088449716,60.0,1.1371676921844482,-0.0,-6.732124546715569e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.32716138777323e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.821951243793592e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.254460797412321e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.821949788602068e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004659109108615,285.2356262207031,294.1499938964844,287.04998779296875,282.4693298339844,289.10113525390625,286.9552917480469,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938043076545,5.1396344957765905e-09,0.0009937991853803,-0.0125174224376678,0.0,0.0,0.0,-0.0073607517406344,60.0,1.1403279304504397,-0.0,-6.733817770054884e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.328655141871424e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.823523578234016e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.255622040247545e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.823522850638255e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.000465985503979,285.23687744140625,294.1499938964844,287.0540466308594,282.4848327636719,289.10028076171875,286.9730529785156,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.1582347282419505e-09,0.0009939583251252,-0.0125661520287394,0.0,0.0,0.0,-0.0073699732311069,60.0,1.144970417022705,-0.0,-6.73597355671518e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.328655141871424e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.823523578234016e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.255622040247545e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.823522850638255e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.000465985503979,285.23687744140625,294.1499938964844,287.0540466308594,282.4848327636719,289.10028076171875,286.9730529785156,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.1582347282419505e-09,0.0009939583251252,-0.0125661520287394,0.0,0.0,0.0,-0.0073699732311069,60.0,1.144970417022705,-0.0,-6.73597355671518e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.328670421382412e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.82354031293653e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.255634409375489e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.823538857745008e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004659862897824,285.2381286621094,294.1499938964844,287.05078125,282.4962158203125,289.09942626953125,286.98779296875,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.1584185811748284e-09,0.0009939599549397,-0.0125666344538331,0.0,0.0,0.0,-0.0073700645007193,60.0,1.1453059911727903,-0.0,-6.735994872997253e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.328670421382412e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.82354031293653e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.255634409375489e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.823538857745008e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004659862897824,285.2381286621094,294.1499938964844,287.05078125,282.4962158203125,289.09942626953125,286.98779296875,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.1584185811748284e-09,0.0009939599549397,-0.0125666344538331,0.0,0.0,0.0,-0.0073700645007193,60.0,1.1453059911727903,-0.0,-6.735994872997253e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.328132000518964e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.822973515838385e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,7.255216041812673e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.822972788242625e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004659594269469,285.2387390136719,294.1499938964844,287.04656982421875,282.5004577636719,289.0989685058594,286.99346923828125,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939078008756,5.151713278195302e-09,0.0009939026786014,-0.0125490669161081,0.0,0.0,0.0,-0.0073667406104505,60.0,1.1433508396148682,-0.0,-6.735217539244331e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.327273437520488e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.822069114306942e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.25454738130793e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.82206765911542e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.000465916498797,285.2393798828125,294.1499938964844,287.04071044921875,282.5037536621094,289.0984802246094,286.99810791015625,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938161820173,5.1410053991673985e-09,0.0009938110597431,-0.0125210136175155,0.0,0.0,0.0,-0.0073614325374364,60.0,1.1403299570083618,-0.0,-6.73397622108496e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.324504208052532e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.252394425449893e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004657781973946,285.2406005859375,294.1499938964844,287.0242919921875,282.5076904296875,289.0972900390625,287.0040588378906,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.130908727645874,-0.0,-6.729977997110836e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.324504208052532e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.252394425449893e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004657781973946,285.2406005859375,294.1499938964844,287.0242919921875,282.5076904296875,289.0972900390625,287.0040588378906,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.130908727645874,-0.0,-6.729977997110836e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.320328535977752e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.814756049308926e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.249146437970921e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.814754594117404e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004655696102418,285.2418518066406,294.1499938964844,287.00201416015625,282.5083312988281,289.09576416015625,287.0050048828125,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.0544670671115455e-09,0.0009930711239576,-0.0122942943125963,0.0,0.0,0.0,-0.0073185316286981,60.0,1.1169849634170532,-0.0,-6.723950463083386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.320328535977752e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.814756049308926e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.249146437970921e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.814754594117404e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004655696102418,285.2418518066406,294.1499938964844,287.00201416015625,282.5083312988281,289.09576416015625,287.0050048828125,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.0544670671115455e-09,0.0009930711239576,-0.0122942943125963,0.0,0.0,0.0,-0.0073185316286981,60.0,1.1169849634170532,-0.0,-6.723950463083386e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.314873022958636e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.809010953176768e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,7.24490309949033e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.809010225581004e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004652970819734,285.2430725097656,294.1499938964844,286.974365234375,282.50592041015625,289.0938415527344,287.00177001953125,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924948681145,4.986488555402957e-09,0.0009924898622557,-0.0121161984279751,0.0,0.0,0.0,-0.0072848321869969,60.0,1.099454641342163,-0.0,-6.716080491742106e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.314873022958636e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.809010953176768e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,7.24490309949033e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.809010225581004e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0004652970819734,285.2430725097656,294.1499938964844,286.974365234375,282.50592041015625,289.0938415527344,287.00177001953125,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924948681145,4.986488555402957e-09,0.0009924898622557,-0.0121161984279751,0.0,0.0,0.0,-0.0072848321869969,60.0,1.099454641342163,-0.0,-6.716080491742106e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.801956912269816e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.239692786242813e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0004649624752346,285.2442932128906,294.1499938964844,286.9418334960937,282.5007629394531,289.0914001464844,286.99346923828125,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.9030255411253165e-09,0.0009917762363329,-0.0118975322693586,0.0,0.0,0.0,-0.0072434558533132,60.0,1.0779262781143188,-0.0,-6.706423505420389e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.801956912269816e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.239692786242813e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0004649624752346,285.2442932128906,294.1499938964844,286.9418334960937,282.5007629394531,289.0914001464844,286.99346923828125,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.9030255411253165e-09,0.0009917762363329,-0.0118975322693586,0.0,0.0,0.0,-0.0072434558533132,60.0,1.0779262781143188,-0.0,-6.706423505420389e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.304402919951826e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.797984967008232e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.236759120132774e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.797984239412472e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.00046477408614,285.2449035644531,294.1499938964844,286.92388916015625,282.4971923828125,289.0899658203125,286.9875183105469,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856028912314514e-09,0.000991374370642,-0.011774405837059,0.0,0.0,0.0,-0.0072201578877866,60.0,1.0658587217330933,-0.0,-6.700989274577297e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004645769658964,285.2455139160156,294.1499938964844,286.9048767089844,282.4930725097656,289.08837890625,286.9805908203125,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068633518028045e-09,0.0009909539949148,-0.0116455946117639,0.0,0.0,0.0,-0.0071957847103476,60.0,1.0531359910964966,-0.0,-6.695306353776688e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.292078902944922e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.785007569007576e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004641585110221,285.2467041015625,294.1499938964844,286.8639831542969,282.483154296875,289.0846862792969,286.9634704589844,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483735741225e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.0254642963409424,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.292078902944922e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.785007569007576e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004641585110221,285.2467041015625,294.1499938964844,286.8639831542969,282.483154296875,289.0846862792969,286.9634704589844,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483735741225e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.0254642963409424,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.22318873158656e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004639025137294,285.2474365234375,294.1499938964844,286.8377685546875,282.47625732421875,289.0821228027344,286.9512939453125,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638633477327403e-09,0.000989515450783,-0.0112048396840691,0.0,0.0,0.0,-0.0071123857051134,60.0,1.007597804069519,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.283554391004144e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.776031220098956e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.776030492503196e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0004637326928786,285.2479248046875,294.1499938964844,286.81964111328125,282.4712829589844,289.080322265625,286.9425354003906,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596270031242966e-09,0.0009891531663015,-0.0110938483849167,0.0,0.0,0.0,-0.0070913839153945,60.0,0.995294988155365,-0.0,-6.670991581358976e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.275459888158366e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0004633283533621,285.2491149902344,294.1499938964844,286.7723388671875,282.4577331542969,289.0752868652344,286.9183044433594,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416483507597e-09,0.0009882906451821,-0.0108296116814017,0.0,0.0,0.0,-0.0070413863286376,60.0,0.9631194472312928,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
