time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.275459888158366e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0004633283533621,285.2491149902344,294.1499938964844,286.7723388671875,282.4577331542969,289.0752868652344,286.9183044433594,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416483507597e-09,0.0009882906451821,-0.0108296116814017,0.0,0.0,0.0,-0.0070413863286376,60.0,0.9631194472312928,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.208860188256949e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.000462982308818,285.25030517578125,294.1499938964844,286.7225646972656,282.4427795410156,289.0694580078125,286.8906555175781,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105081037978e-09,0.0009875525720417,-0.010603473521769,0.0,0.0,0.0,-0.0069985976442694,60.0,0.929074764251709,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.208860188256949e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.000462982308818,285.25030517578125,294.1499938964844,286.7225646972656,282.4427795410156,289.0694580078125,286.8906555175781,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105081037978e-09,0.0009875525720417,-0.010603473521769,0.0,0.0,0.0,-0.0069985976442694,60.0,0.929074764251709,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.265768312616274e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.757300722412764e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.206710142781958e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.757299994817004e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0004628442111425,285.2508850097656,294.1499938964844,286.6968688964844,282.4348449707031,289.06622314453125,286.8755798339844,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872623486444,4.37465397240544e-09,0.0009872579248622,-0.0105132106691598,0.0,0.0,0.0,-0.0069815185852348,60.0,0.9115026593208312,-0.0,-6.645451833264815e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.263479296350852e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.754890925250947e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,7.204929715953767e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.754890197655186e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0004627298912964,285.2514953613281,294.1499938964844,286.6707458496094,282.4266662597656,289.0628356933594,286.85986328125,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870183421298,4.346137227884128e-09,0.0009870140347629,-0.0104384953156113,0.0,0.0,0.0,-0.0069673811085522,60.0,0.8936880230903625,-0.0,-6.642168415282867e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004626016307156,285.2526550292969,294.1499938964844,286.617431640625,282.40972900390625,289.0554504394531,286.8261413574219,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8573514223098755,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004626016307156,285.2526550292969,294.1499938964844,286.617431640625,282.40972900390625,289.0554504394531,286.8261413574219,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8573514223098755,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004626217123586,285.2538452148437,294.1499938964844,286.5630798339844,282.3922424316406,289.0472106933594,286.7893371582031,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8203783631324768,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004626217123586,285.2538452148437,294.1499938964844,286.5630798339844,282.3922424316406,289.0472106933594,286.7893371582031,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8203783631324768,-0.0,-6.63906121189939e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.264927211916074e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004628022143151,285.2550048828125,294.1499938964844,286.5081481933594,282.3744812011719,289.0381774902344,286.7494812011719,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364154815306165e-09,0.0009871678194031,-0.0104857021942734,0.0,0.0,0.0,-0.0069763120263814,60.0,0.7831215858459473,-0.0,-6.644242489528551e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.264927211916074e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004628022143151,285.2550048828125,294.1499938964844,286.5081481933594,282.3744812011719,289.0381774902344,286.7494812011719,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364154815306165e-09,0.0009871678194031,-0.0104857021942734,0.0,0.0,0.0,-0.0069763120263814,60.0,0.7831215858459473,-0.0,-6.644242489528551e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004631415358744,285.25616455078125,294.1499938964844,286.4531555175781,282.35675048828125,289.0283203125,286.7066650390625,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487813433136125e-09,0.0009878914570435,-0.010707426816225,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7458736896514893,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004631415358744,285.25616455078125,294.1499938964844,286.4531555175781,282.35675048828125,289.0283203125,286.7066650390625,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487813433136125e-09,0.0009878914570435,-0.010707426816225,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7458736896514893,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.276289347326384e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.768380550667644e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.21489341231063e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004633697972167,285.2567443847656,294.1499938964844,286.42578125,282.3479919433594,289.0231018066406,286.6840515136719,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505705586410613e-09,0.0009883781895041,-0.0108565688133239,0.0,0.0,0.0,-0.007046484388411,60.0,0.7273468971252441,-0.0,-6.66054873477151e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004636294906958,285.25732421875,294.1499938964844,286.3985595703125,282.33935546875,289.0176696777344,286.6607666015625,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570476441756455e-09,0.00098893197719,-0.0110262688249349,0.0,0.0,0.0,-0.007078593596816,60.0,0.7089142799377441,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004642437852453,285.25848388671875,294.1499938964844,286.3448181152344,282.32257080078125,289.0062561035156,286.61199951171875,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236810019057884e-09,0.0009902419988065,-0.0114276623353362,0.0,0.0,0.0,-0.0071545438840985,60.0,0.6725096106529236,-0.0,-6.685696973818267e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004642437852453,285.25848388671875,294.1499938964844,286.3448181152344,282.32257080078125,289.0062561035156,286.61199951171875,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236810019057884e-09,0.0009902419988065,-0.0114276623353362,0.0,0.0,0.0,-0.0071545438840985,60.0,0.6725096106529236,-0.0,-6.685696973818267e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.303429396823049e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.796960512176156e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.236002420540899e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.796959784580396e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0004647254827432,285.25927734375,294.1499938964844,286.3090515136719,282.3116760253906,288.998046875,286.57720947265625,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912741370499,4.843822232203365e-09,0.0009912692476063,-0.0117424251511693,0.0,0.0,0.0,-0.0072141028940677,60.0,0.6482611298561096,-0.0,-6.699578136704076e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.308204607805236e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.801988926483318e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.239716069307178e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.801988198887555e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004649640177376,285.2596435546875,294.1499938964844,286.29248046875,282.30670166015625,288.9940795898437,286.560546875,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917828720062,4.9033124227548805e-09,0.0009917779825627,-0.0118982847779989,0.0,0.0,0.0,-0.0072435946203768,60.0,0.636976957321167,-0.0,-6.70645690092897e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.324138227384536e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.818767284741624e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.252109207911417e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.818766557145864e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0004657599201891,285.26080322265625,294.1499938964844,286.2419738769531,282.2920837402344,288.98126220703125,286.5072021484375,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.1018176350225986e-09,0.000993475317955,-0.0124183483421802,0.0,0.0,0.0,-0.0073420023545622,60.0,0.6024255156517029,-0.0,-6.729435853003451e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.324138227384536e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.818767284741624e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.252109207911417e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.818766557145864e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0004657599201891,285.26080322265625,294.1499938964844,286.2419738769531,282.2920837402344,288.98126220703125,286.5072021484375,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.1018176350225986e-09,0.000993475317955,-0.0124183483421802,0.0,0.0,0.0,-0.0073420023545622,60.0,0.6024255156517029,-0.0,-6.729435853003451e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.341157419839874e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.836689423536882e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,7.26534563000314e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.83668869594112e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004666100721806,285.2619323730469,294.1499938964844,286.1937866210937,282.2790222167969,288.9677124023437,286.4522399902344,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952937252819,5.313846695997881e-09,0.0009952884865924,-0.0129738301038742,0.0,0.0,0.0,-0.0074471142143011,60.0,0.5693749189376831,-0.0,-6.754022763288958e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.341157419839874e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.836689423536882e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,7.26534563000314e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.83668869594112e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004666100721806,285.2619323730469,294.1499938964844,286.1937866210937,282.2790222167969,288.9677124023437,286.4522399902344,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952937252819,5.313846695997881e-09,0.0009952884865924,-0.0129738301038742,0.0,0.0,0.0,-0.0074471142143011,60.0,0.5693749189376831,-0.0,-6.754022763288958e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.845897147897632e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,7.272147195180878e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.84589642030187e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0004670468624681,285.26251220703125,294.1499938964844,286.1707458496094,282.2731628417969,288.960693359375,286.42449951171875,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227862200662e-09,0.0009962200419977,-0.0132592301815748,0.0,0.0,0.0,-0.0075011202134191,60.0,0.5534917712211609,-0.0,-6.766673266156431e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004674864758271,285.2630920410156,294.1499938964844,286.1484375,282.267822265625,288.9535522460937,286.39666748046875,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.53243317824581e-09,0.0009971576509997,-0.0135464807972311,0.0,0.0,0.0,-0.0075554768554866,60.0,0.5380451083183289,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004683613660745,285.26422119140625,294.1499938964844,286.1063537597656,282.2587890625,288.9388732910156,286.34130859375,285.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637743773268e-09,0.0009990234393626,-0.0141181163489818,0.0,0.0,0.0,-0.0076636504381895,60.0,0.5084956884384155,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004683613660745,285.26422119140625,294.1499938964844,286.1063537597656,282.2587890625,288.9388732910156,286.34130859375,285.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637743773268e-09,0.0009990234393626,-0.0141181163489818,0.0,0.0,0.0,-0.0076636504381895,60.0,0.5084956884384155,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.393012442160398e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.891295485431328e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.305677718250081e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.891294757835568e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0004692003421951,285.265380859375,294.1499938964844,286.06805419921875,282.25225830078125,288.9237060546875,286.2872314453125,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959883253581211e-09,0.0010008127428591,-0.0146662686020135,0.0,0.0,0.0,-0.0077673830091953,60.0,0.481381356716156,-0.0,-6.829215237758035e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.393012442160398e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.891295485431328e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.305677718250081e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.891294757835568e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0004692003421951,285.265380859375,294.1499938964844,286.06805419921875,282.25225830078125,288.9237060546875,286.2872314453125,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959883253581211e-09,0.0010008127428591,-0.0146662686020135,0.0,0.0,0.0,-0.0077673830091953,60.0,0.481381356716156,-0.0,-6.829215237758035e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0004699712444562,285.2665100097656,294.1499938964844,286.0340270996094,282.24853515625,288.9081726074219,286.2351989746094,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4567485451698303,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0004699712444562,285.2665100097656,294.1499938964844,286.0340270996094,282.24853515625,288.9081726074219,286.2351989746094,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4567485451698303,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004706360341515,285.26763916015625,294.1499938964844,286.00469970703125,282.2479858398437,288.8923645019531,286.18621826171875,285.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4349921345710754,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004706360341515,285.26763916015625,294.1499938964844,286.00469970703125,282.2479858398437,288.8923645019531,286.18621826171875,285.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4349921345710754,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004709140921477,285.2682189941406,294.1499938964844,285.9919738769531,282.2489929199219,288.8843688964844,286.1633605957031,285.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304907207181e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,-0.0079792747274041,60.0,0.4254521429538727,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.93253488559276e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.000471156585263,285.2687683105469,294.1499938964844,285.9806213378906,282.2508850097656,288.8763427734375,286.1414794921875,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477831962506116e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092577263712,60.0,0.4166194498538971,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004714998940471,285.2698974609375,294.1499938964844,285.96221923828125,282.2575988769531,288.8601989746094,286.1015319824219,285.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4017544388771057,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004714998940471,285.2698974609375,294.1499938964844,285.96221923828125,282.2575988769531,288.8601989746094,286.1015319824219,285.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4017544388771057,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.942284668795764e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,7.343338074861094e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.000471619045129,285.270751953125,294.1499938964844,285.95233154296875,282.26544189453125,288.84796142578125,286.0750732421875,285.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059780906885,6.56312071356524e-09,0.0010059715714305,-0.016246473416686,0.0,0.0,0.0,-0.0080664362758398,60.0,0.3931726217269897,-0.0,-6.899801974213915e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004716354887932,285.2710266113281,294.1499938964844,285.95001220703125,282.2684326171875,288.8440856933594,286.0672912597656,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.5672165483476874e-09,0.0010060066124424,-0.0162572022527456,0.0,0.0,0.0,-0.0080684665590524,60.0,0.3908469080924988,-0.0,-6.90028230110329e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
