time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.3430739575997e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004716021066997,285.2721252441406,294.1499938964844,285.9423217773437,282.28277587890625,288.8280944824219,286.03857421875,285.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558886322949321e-09,0.0010059354826807,-0.0162353813648223,0.0,0.0,0.0,-0.0080643380060791,60.0,0.3834303915500641,-0.0,-6.89930530484162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.3430739575997e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004716021066997,285.2721252441406,294.1499938964844,285.9423217773437,282.28277587890625,288.8280944824219,286.03857421875,285.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558886322949321e-09,0.0010059354826807,-0.0162353813648223,0.0,0.0,0.0,-0.0080643380060791,60.0,0.3834303915500641,-0.0,-6.89930530484162e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004714759415946,285.27325439453125,294.1499938964844,285.9372863769531,282.2997131347656,288.8122863769531,286.01531982421875,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3784331977367401,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004714759415946,285.27325439453125,294.1499938964844,285.9372863769531,282.2997131347656,288.8122863769531,286.01531982421875,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3784331977367401,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0004713767266366,285.2738037109375,294.1499938964844,285.9357604980469,282.3091735839844,288.8044738769531,286.0057067871094,285.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.5026597440009945e-09,0.0010054546874016,-0.0160880982875823,0.0,0.0,0.0,-0.0080364635214209,60.0,0.3766996264457702,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0004712596128229,285.2743530273437,294.1499938964844,285.9349060058594,282.3193054199219,288.7967224121094,285.9970397949219,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473446223509427e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3753224909305572,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004709649074357,285.27545166015625,294.1499938964844,285.93524169921875,282.3414611816406,288.7814025878906,285.9828186035156,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3739490509033203,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004709649074357,285.27545166015625,294.1499938964844,285.93524169921875,282.3414611816406,288.7814025878906,285.9828186035156,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3739490509033203,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004705955507233,285.27655029296875,294.1499938964844,285.9383239746094,282.3661804199219,288.76641845703125,285.9726867675781,285.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078040568598234e-09,0.0010037886677309,-0.0155776748433709,0.0,0.0,0.0,-0.0079398658126592,60.0,0.3745224773883819,-0.0,-6.86988244069653e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004705955507233,285.27655029296875,294.1499938964844,285.9383239746094,282.3661804199219,288.76641845703125,285.9726867675781,285.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078040568598234e-09,0.0010037886677309,-0.0155776748433709,0.0,0.0,0.0,-0.0079398658126592,60.0,0.3745224773883819,-0.0,-6.86988244069653e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0004701636207755,285.27764892578125,294.1499938964844,285.9442443847656,282.3934631347656,288.75177001953125,285.96563720703125,285.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200071567263876e-09,0.0010028674732893,-0.0152954645454883,0.0,0.0,0.0,-0.0078864591196179,60.0,0.3767370879650116,-0.0,-6.857277412564144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0004701636207755,285.27764892578125,294.1499938964844,285.9442443847656,282.3934631347656,288.75177001953125,285.96563720703125,285.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200071567263876e-09,0.0010028674732893,-0.0152954645454883,0.0,0.0,0.0,-0.0078864591196179,60.0,0.3767370879650116,-0.0,-6.857277412564144e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.402396972291172e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.901177691062912e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,7.31297695892863e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.901176963467152e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0004696691175922,285.2787475585937,294.1499938964844,285.9530029296875,282.4232482910156,288.7375793457031,285.9622497558594,285.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018189204856,6.0767293419417e-09,0.0010018127504736,-0.0149723598733544,0.0,0.0,0.0,-0.0078253131359815,60.0,0.3810891509056091,-0.0,-6.842859789912836e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.402396972291172e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.901177691062912e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,7.31297695892863e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.901176963467152e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0004696691175922,285.2787475585937,294.1499938964844,285.9530029296875,282.4232482910156,288.7375793457031,285.9622497558594,285.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018189204856,6.0767293419417e-09,0.0010018127504736,-0.0149723598733544,0.0,0.0,0.0,-0.0078253131359815,60.0,0.3810891509056091,-0.0,-6.842859789912836e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.397038229508324e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.895534458337352e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.308808562811464e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.89553373074159e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004694014496635,285.2792663574219,294.1499938964844,285.9584655761719,282.4390869140625,288.73065185546875,285.9616394042969,285.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012479033321,6.009960085151533e-09,0.0010012418497353,-0.014797450043261,0.0,0.0,0.0,-0.0077922125346958,60.0,0.3839238882064819,-0.0,-6.835061583387869e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.39138772082515e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.889584180200472e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.304413884412497e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.889583452604712e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0004691192007157,285.2798156738281,294.1499938964844,285.96466064453125,282.45556640625,288.72381591796875,285.9618530273437,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006458032876,5.9395595108924234e-09,0.0010006398661062,-0.0146130267530679,0.0,0.0,0.0,-0.0077573116868734,60.0,0.3872736096382141,-0.0,-6.826843446106069e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004685179737862,285.2808837890625,294.1499938964844,285.9792785644531,282.4903869628906,288.7105407714844,285.9642028808594,285.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3953173458576202,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004685179737862,285.2808837890625,294.1499938964844,285.9792785644531,282.4903869628906,288.7105407714844,285.9642028808594,285.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3953173458576202,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004679743724409,285.28179931640625,294.1499938964844,285.99383544921875,282.52154541015625,288.6998291015625,285.9683837890625,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4036702215671539,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004678671539295,285.2819519042969,294.1499938964844,285.9968566894531,282.5276794433594,288.69781494140625,285.9693603515625,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4054102301597595,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004671718052122,285.28302001953125,294.1499938964844,286.0175170898437,282.5674133300781,288.6856689453125,285.9771728515625,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4175087511539459,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004671718052122,285.28302001953125,294.1499938964844,286.0175170898437,282.5674133300781,288.6856689453125,285.9771728515625,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4175087511539459,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004664368752855,285.2840576171875,294.1499938964844,286.041259765625,282.6095886230469,288.67413330078125,285.9875183105469,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.4316287934780121,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004664368752855,285.2840576171875,294.1499938964844,286.041259765625,282.6095886230469,288.67413330078125,285.9875183105469,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.4316287934780121,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004660561680793,285.2846069335937,294.1499938964844,286.0542907714844,282.631591796875,288.6686096191406,285.99365234375,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4394862949848175,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.322299592895432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.81683042482473e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.000465668097604,285.2851257324219,294.1499938964844,286.068115234375,282.6541748046875,288.6632995605469,286.0004272460937,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579688370227,0.0,0.0,0.0,-0.0073305824771523,60.0,0.4478849172592163,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.000464874523459,285.2861633300781,294.1499938964844,286.0981750488281,282.7012023925781,288.6531677246094,286.0155029296875,285.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.466067224740982,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.000464874523459,285.2861633300781,294.1499938964844,286.0981750488281,282.7012023925781,288.6531677246094,286.0155029296875,285.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.466067224740982,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004640633123926,285.2872009277344,294.1499938964844,286.1314392089844,282.7505798339844,288.643798828125,286.0328369140625,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4863977134227752,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004640633123926,285.2872009277344,294.1499938964844,286.1314392089844,282.7505798339844,288.643798828125,286.0328369140625,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4863977134227752,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0004632447089534,285.2882385253906,294.1499938964844,286.1679992675781,282.80230712890625,288.6352233886719,286.05224609375,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5088688731193542,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0004632447089534,285.2882385253906,294.1499938964844,286.1679992675781,282.80230712890625,288.6352233886719,286.05224609375,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5088688731193542,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.000462429045001,285.28924560546875,294.1499938964844,286.2078857421875,282.8563842773437,288.6274719238281,286.0736999511719,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5334816575050354,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.000462429045001,285.28924560546875,294.1499938964844,286.2078857421875,282.8563842773437,288.6274719238281,286.0736999511719,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5334816575050354,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,7.193968485808e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0004620259278453,285.2897644042969,294.1499938964844,286.2290954589844,282.8843078613281,288.6239624023437,286.0851745605469,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.5466557741165161,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0004616269434336,285.2902526855469,294.1499938964844,286.2511291503906,282.9128112792969,288.6206359863281,286.0970764160156,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831671754149e-09,0.0009846602333709,-0.0097171748057007,0.0,0.0,0.0,-0.006830901838839,60.0,0.5603287220001221,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004608483577612,285.291259765625,294.1499938964844,286.2978210449219,282.97149658203125,288.6147155761719,286.1221923828125,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083606868982,0.0,0.0,0.0,-0.006734631024301,60.0,0.5892991423606873,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004608483577612,285.291259765625,294.1499938964844,286.2978210449219,282.97149658203125,288.6147155761719,286.1221923828125,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083606868982,0.0,0.0,0.0,-0.006734631024301,60.0,0.5892991423606873,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.212078293785451e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.700762893771751e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.700762166175993e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0004601623222697,285.2922058105469,294.1499938964844,286.34381103515625,283.02752685546875,288.6101379394531,286.1469116210937,285.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815401863306,3.7055298829358195e-09,0.0009815364610403,-0.0087600350379943,0.0,0.0,0.0,-0.0066498056985437,60.0,0.6180352568626404,-0.0,-6.568636479187262e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
