time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.210906864609568e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.699528891360389e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,7.164039561757818e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.699528163764626e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004601037944667,285.2922668457031,294.1499938964844,286.3479309082031,283.0325012207031,288.6097717285156,286.14910888671875,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690931782429629e-09,0.0009814116638153,-0.0087217856198549,0.0,0.0,0.0,-0.0066425688564777,60.0,0.620602548122406,-0.0,-6.566965282672754e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0004594011697918,285.29327392578125,294.1499938964844,286.4015808105469,283.0957336425781,288.60577392578125,286.1776123046875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681745724919e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6541061997413635,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0004594011697918,285.29327392578125,294.1499938964844,286.4015808105469,283.0957336425781,288.60577392578125,286.1776123046875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681745724919e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6541061997413635,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.67100277193822e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.671002044342458e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004587506409734,285.29425048828125,294.1499938964844,286.4587707519531,283.16119384765625,288.6029052734375,286.20782470703125,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.3534282017910755e-09,0.0009785254951566,-0.0078374585136771,0.0,0.0,0.0,-0.0064752530306577,60.0,0.6900857090950012,-0.0,-6.528394180804753e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.67100277193822e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.671002044342458e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004587506409734,285.29425048828125,294.1499938964844,286.4587707519531,283.16119384765625,288.6029052734375,286.20782470703125,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.3534282017910755e-09,0.0009785254951566,-0.0078374585136771,0.0,0.0,0.0,-0.0064752530306577,60.0,0.6900857090950012,-0.0,-6.528394180804753e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.177702304441482e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.664562821853906e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,7.138213550206274e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.664562094258144e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0004584451671689,285.29473876953125,294.1499938964844,286.4887084960937,283.1947631835937,288.6018371582031,286.2234802246094,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778771782293,3.2772378144585446e-09,0.0009778739186003,-0.0076378216035664,0.0,0.0,0.0,-0.0064374818466603,60.0,0.708869457244873,-0.0,-6.519702822060935e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.171910642180592e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.658464114181696e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.133709004847333e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.658463386585936e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004581558750942,285.2952575683594,294.1499938964844,286.5195617675781,283.2288818359375,288.60107421875,286.2395935058594,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772600606083,3.2050815335082916e-09,0.0009772569173946,-0.007448754273355,0.0,0.0,0.0,-0.0064017106778919,60.0,0.7283146977424622,-0.0,-6.511476868809042e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004576244973577,285.2962341308594,294.1499938964844,286.5840148925781,283.2987365722656,288.6003112792969,286.27294921875,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547105631429e-09,0.0009761234978213,-0.0071014799177646,0.0,0.0,0.0,-0.0063360072672367,60.0,0.7689254283905029,-0.0,-6.496380677845083e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004576244973577,285.2962341308594,294.1499938964844,286.5840148925781,283.2987365722656,288.6003112792969,286.27294921875,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547105631429e-09,0.0009761234978213,-0.0071014799177646,0.0,0.0,0.0,-0.0063360072672367,60.0,0.7689254283905029,-0.0,-6.496380677845083e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.152073471341282e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.637574112275615e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.118280336726457e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.637574112275615e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004571649478748,285.29718017578125,294.1499938964844,286.65216064453125,283.3707275390625,288.6008605957031,286.3082275390625,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751463076099,2.957929012836757e-09,0.0009751433390192,-0.0068011479452252,0.0,0.0,0.0,-0.0062791858799755,60.0,0.8122435808181763,-0.0,-6.483340087015679e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.152073471341282e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.637574112275615e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.118280336726457e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.637574112275615e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004571649478748,285.29718017578125,294.1499938964844,286.65216064453125,283.3707275390625,288.6008605957031,286.3082275390625,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751463076099,2.957929012836757e-09,0.0009751433390192,-0.0068011479452252,0.0,0.0,0.0,-0.0062791858799755,60.0,0.8122435808181763,-0.0,-6.483340087015679e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.144280920736492e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.6293690148741e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.112219464033842e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.62936828727834e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004567757132463,285.29815673828125,294.1499938964844,286.7240600585937,283.4448547363281,288.6025390625,286.3453063964844,285.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974315975327,2.860848002939064e-09,0.0009743131231516,-0.0065467678941786,0.0,0.0,0.0,-0.0062310583889484,60.0,0.8579266667366028,-0.0,-6.472304647786586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.144280920736492e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.6293690148741e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.112219464033842e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.62936828727834e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004567757132463,285.29815673828125,294.1499938964844,286.7240600585937,283.4448547363281,288.6025390625,286.3453063964844,285.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974315975327,2.860848002939064e-09,0.0009743131231516,-0.0065467678941786,0.0,0.0,0.0,-0.0062310583889484,60.0,0.8579266667366028,-0.0,-6.472304647786586e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.138020686805248e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.622776269679888e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.10735039319843e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.622776269679888e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004564630216918,285.29913330078125,294.1499938964844,286.7997436523437,283.5210876464844,288.6054992675781,286.3844299316406,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736488573253,2.782850172522444e-09,0.0009736460633575,-0.0063423891551792,0.0,0.0,0.0,-0.0061923908069729,60.0,0.906184196472168,-0.0,-6.463444890414395e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.138020686805248e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.622776269679888e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.10735039319843e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.622776269679888e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004564630216918,285.29913330078125,294.1499938964844,286.7997436523437,283.5210876464844,288.6054992675781,286.3844299316406,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736488573253,2.782850172522444e-09,0.0009736460633575,-0.0063423891551792,0.0,0.0,0.0,-0.0061923908069729,60.0,0.906184196472168,-0.0,-6.463444890414395e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.13542608032003e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.620044147595765e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.620044147595765e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004563334223348,285.2995910644531,294.1499938964844,286.8390197753906,283.5599670410156,288.6074523925781,286.40478515625,285.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733723709359,2.7505262512050876e-09,0.0009733696351759,-0.0062576909549534,0.0,0.0,0.0,-0.0061763664707541,60.0,0.9312233924865724,-0.0,-6.459774937184194e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.133311687037347e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.617817704565824e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,7.10368767613545e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.617816976970062e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004562277754303,285.3000793457031,294.1499938964844,286.8792724609375,283.5993347167969,288.6097106933594,286.42578125,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469908729,2.724177106117054e-09,0.0009731442551128,-0.0061886478215456,0.0,0.0,0.0,-0.0061633037403225,60.0,0.9569953083992004,-0.0,-6.45678426280938e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.130304533755408e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.61465120781213e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.101349183358252e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.614650480216368e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004560775705613,285.301025390625,294.1499938964844,286.9626770019531,283.6796569824219,288.6151428222656,286.4696044921875,285.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728265576995,2.686711519928053e-09,0.0009728238801471,-0.0060904761776328,0.0,0.0,0.0,-0.006144730374217,60.0,1.0104072093963623,-0.0,-6.452533085621326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.130304533755408e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.61465120781213e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.101349183358252e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.614650480216368e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004560775705613,285.301025390625,294.1499938964844,286.9626770019531,283.6796569824219,288.6151428222656,286.4696044921875,285.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728265576995,2.686711519928053e-09,0.0009728238801471,-0.0060904761776328,0.0,0.0,0.0,-0.006144730374217,60.0,1.0104072093963623,-0.0,-6.452533085621326e-08,0.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.050000000745058,0.0004560134548228,285.3019714355469,291.1499938964844,287.04998779296875,283.7619323730469,288.6220092773437,286.5165710449219,285.40313720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670717424990698e-09,0.0009726870339363,-0.0060485666617751,0.0,0.0,0.0,-0.0061368010938167,60.0,1.0667517185211182,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.050000000745058,0.0004560134548228,285.3019714355469,291.1499938964844,287.04998779296875,283.7619323730469,288.6220092773437,286.5165710449219,285.40313720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670717424990698e-09,0.0009726870339363,-0.0060485666617751,0.0,0.0,0.0,-0.0061368010938167,60.0,1.0667517185211182,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6342215538024902,0.050000000745058,0.0408387370407581,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6342215538024902,0.050000000745058,0.0430051572620868,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6342215538024902,0.050000000745058,0.0317634642124176,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6342215538024902,0.050000000745058,0.0430051572620868,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6342215538024902,0.050000000745058,0.2039979398250579,285.3938903808594,291.1499938964844,287.0957336425781,283.8036499023437,295.853759765625,295.67144775390625,285.5477600097656,1.0,0.109719380736351,0.068801462650299,0.068801462650299,1.0,1.0,-0.4363537728786468,0.0001792521507013,0.4361745119094848,-0.1357011497020721,0.0,0.0,0.0,10.148303985595703,60.0,1143.6075439453125,-0.0,12.277709007263184,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6311495304107666,0.050000000745058,0.0452367290854454,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6311495304107666,0.050000000745058,0.0476364567875862,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6311495304107666,0.050000000745058,0.035184122622013,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6311495304107666,0.050000000745058,0.0476364567875862,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6311495304107666,0.050000000745058,0.2259668260812759,286.1023254394531,291.1499938964844,287.1435241699219,283.8454895019531,296.8485107421875,298.08380126953125,286.7289123535156,1.0,0.1210916712880134,0.1376029253005981,0.1376029253005981,1.0,1.0,-0.4820031523704529,0.0094727827236056,0.4725303649902344,-0.1362704932689666,0.0,0.0,0.0,12.502968788146973,60.0,2351.75048828125,-0.0,16.680971145629883,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0355301462113857,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.2281891256570816,288.173828125,291.1499938964844,287.2451171875,283.9295959472656,296.84429931640625,298.13604736328125,288.5516052246094,1.0,0.1405967473983764,0.2752058506011963,0.2752058506011963,1.0,1.0,-0.4867465496063232,0.0431764498353004,0.4435701072216034,-0.103804126381874,0.0,0.0,0.0,20.0257625579834,60.0,2293.137939453125,-0.0,23.18940734863281,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0355301462113857,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902709960937,0.5708249807357788,0.050000000745058,0.2281891256570816,288.173828125,291.1499938964844,287.2451171875,283.9295959472656,296.84429931640625,298.13604736328125,288.5516052246094,1.0,0.1405967473983764,0.2752058506011963,0.2752058506011963,1.0,1.0,-0.4867465496063232,0.0431764498353004,0.4435701072216034,-0.103804126381874,0.0,0.0,0.0,20.0257625579834,60.0,2293.137939453125,-0.0,23.18940734863281,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490900278091431,0.050000000745058,0.0458189994096756,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490900278091431,0.050000000745058,0.0482496134936809,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490900278091431,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490900278091431,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.5490900278091431,0.050000000745058,0.2288753986358642,288.8780212402344,291.1499938964844,287.2987060546875,283.9718017578125,296.8601379394531,298.1327819824219,289.2044372558594,1.0,0.1489992588758468,0.3440073132514953,0.3440073132514953,1.0,1.0,-0.4882105588912964,0.0698470398783683,0.4183635115623474,-0.0775860995054245,0.0,0.0,0.0,23.700721740722656,60.0,2083.57763671875,-0.0,26.341753005981445,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323058366775513,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323058366775513,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323058366775513,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323058366775513,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444885253906,0.5323058366775513,0.050000000745058,0.2295325398445129,289.505126953125,291.1499938964844,287.3541259765625,284.0140380859375,296.88311767578125,298.1448669433594,289.804443359375,1.0,0.1565586775541305,0.4752058684825897,0.4752058684825897,0.9981720447540284,1.0,-0.4896126091480255,0.1322672665119171,0.3573453426361084,-0.0157557278871536,0.0,0.0,0.0,27.22682380676269,60.0,1883.10400390625,-0.0,29.37216186523437,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5599365234375,291.1499938964844,287.4700012207031,284.0986328125,295.7911682128906,298.1885681152344,290.7528991699219,1.0,0.169381096959114,0.737602949142456,0.737602949142456,0.9945161938667296,1.0,-0.4921622574329376,0.2055502831935882,0.286611944437027,0.0566524341702461,0.0,0.0,0.0,33.63570022583008,60.0,1268.010986328125,-0.0,34.93743133544922,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160522460937,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5599365234375,291.1499938964844,287.4700012207031,284.0986328125,295.7911682128906,298.1885681152344,290.7528991699219,1.0,0.169381096959114,0.737602949142456,0.737602949142456,0.9945161938667296,1.0,-0.4921622574329376,0.2055502831935882,0.286611944437027,0.0566524341702461,0.0,0.0,0.0,33.63570022583008,60.0,1268.010986328125,-0.0,34.93743133544922,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2133178710937,291.1499938964844,287.5921325683594,284.18316650390625,295.57794189453125,298.2281188964844,291.3575134277344,1.0,0.1795417219400406,1.0,1.0,0.9908602833747864,1.0,-0.4943346679210663,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08930206298828,60.0,866.3283081054688,-0.0,39.733978271484375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2133178710937,291.1499938964844,287.5921325683594,284.18316650390625,295.57794189453125,298.2281188964844,291.3575134277344,1.0,0.1795417219400406,1.0,1.0,0.9908602833747864,1.0,-0.4943346679210663,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08930206298828,60.0,866.3283081054688,-0.0,39.733978271484375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,295.6231689453125,298.229248046875,291.8785400390625,1.0,0.187503769993782,1.0,1.0,0.99032324552536,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60171127319336,48.0,667.513916015625,-0.0,43.73630905151367,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,295.6231689453125,298.229248046875,291.8785400390625,1.0,0.187503769993782,1.0,1.0,0.99032324552536,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60171127319336,48.0,667.513916015625,-0.0,43.73630905151367,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833911955356598,0.050000000745058,0.0466059483587741,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833911955356598,0.050000000745058,0.0490783080458641,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833911955356598,0.050000000745058,0.0362490713596344,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833911955356598,0.050000000745058,0.0490783080458641,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833911955356598,0.050000000745058,0.2328063547611236,292.167236328125,290.6499938964844,287.8399658203125,284.3433837890625,295.6783142089844,298.2332763671875,292.2675170898437,1.0,0.1890452653169632,1.0,1.0,0.9898372888565063,1.0,-0.4965964257717132,0.2174493670463562,0.279147058725357,0.0676400661468505,0.0,0.0,0.0,44.76595687866211,48.0,538.9189453125,-0.0,44.77350234985352,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834645390510559,0.050000000745058,0.0466045886278152,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834645390510559,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834645390510559,0.050000000745058,0.0362480133771896,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834645390510559,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834645390510559,0.050000000745058,0.2327995747327804,292.20587158203125,290.1499938964844,287.8528137207031,284.3513488769531,295.6842956542969,298.2338562011719,292.3039855957031,1.0,0.1889517605304718,1.0,1.0,0.9897861480712892,1.0,-0.4965819716453552,0.2174412459135055,0.2791407406330108,0.0676440969109535,0.0,0.0,0.0,44.72970962524414,36.0,527.109130859375,-0.0,44.74118041992188,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846766293048858,0.050000000745058,0.0465821847319603,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846766293048858,0.050000000745058,0.049053281545639,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846766293048858,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846766293048858,0.050000000745058,0.049053281545639,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846766293048858,0.050000000745058,0.2326876521110534,292.3956604003906,290.1499938964844,287.9209899902344,284.39306640625,295.71612548828125,298.2373046875,292.4833374023437,1.0,0.1877612024545669,1.0,1.0,0.989517629146576,1.0,-0.4963433444499969,0.2173284292221069,0.27901491522789,0.0676371529698371,0.0,0.0,0.0,44.13106918334961,36.0,469.7847900390625,-0.0,44.2076301574707,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
