time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871792495250702,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871792495250702,0.050000000745058,0.0490050688385963,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871792495250702,0.050000000745058,0.0361949764192104,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871792495250702,0.050000000745058,0.0490050688385963,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871792495250702,0.050000000745058,0.2324589490890503,292.56524658203125,289.6499938964844,287.9902038574219,284.4346008300781,295.74835205078125,298.2413024902344,292.6437683105469,1.0,0.1854818761348724,1.0,1.0,0.987659752368927,1.0,-0.4958555400371551,0.2171302735805511,0.278725266456604,0.0676101148128509,0.0,0.0,0.0,42.90726089477539,25.0,419.7237548828125,-0.0,43.118446350097656,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0463955663144588,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0488567650318145,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0488567650318145,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.2317554503679275,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,295.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785193979740142,1.0,1.0,0.9839441180229188,1.0,-0.4943549931049347,0.2165086269378662,0.2778463661670685,0.0674760416150093,0.0,0.0,0.0,39.14251708984375,25.0,338.1749572753906,-0.0,39.78083801269531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0463955663144588,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0488567650318145,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.0488567650318145,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953084886074066,0.050000000745058,0.2317554503679275,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,295.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785193979740142,1.0,1.0,0.9839441180229188,1.0,-0.4943549931049347,0.2165086269378662,0.2778463661670685,0.0674760416150093,0.0,0.0,0.0,39.14251708984375,25.0,338.1749572753906,-0.0,39.78083801269531,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067830801010132,0.1824481189250946,0.1264102756977081,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,295.8970031738281,298.2429504394531,293.1902770996094,1.0,0.175216794013977,1.0,1.0,0.9802284240722656,1.0,-0.5999873876571655,0.2613217532634735,0.3386656045913696,0.088441289961338,0.0,0.0,0.0,32.397682189941406,25.0,317.1636657714844,-0.0,45.333961486816406,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.8067830801010132,0.1824481189250946,0.1264102756977081,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160388946533203,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,295.8970031738281,298.2429504394531,293.1902770996094,1.0,0.175216794013977,1.0,1.0,0.9802284240722656,1.0,-0.5999873876571655,0.2613217532634735,0.3386656045913696,0.088441289961338,0.0,0.0,0.0,32.397682189941406,25.0,317.1636657714844,-0.0,45.333961486816406,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273453116416931,0.170338436961174,0.1492147743701934,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.863865852355957,0.1919497698545456,0.1328650563955307,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.2288344651460647,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,295.8938293457031,298.1844787597656,293.4198303222656,1.0,0.1748032420873642,1.0,1.0,0.8534392714500427,1.0,-0.7289003133773804,0.3204944133758545,0.4084059000015259,0.1217608302831649,0.0,0.0,0.0,25.531036376953125,25.0,269.2162170410156,-0.0,53.64630508422852,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273453116416931,0.170338436961174,0.1492147743701934,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.863865852355957,0.1919497698545456,0.1328650563955307,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.2288344651460647,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,295.8938293457031,298.1844787597656,293.4198303222656,1.0,0.1748032420873642,1.0,1.0,0.8534392714500427,1.0,-0.7289003133773804,0.3204944133758545,0.4084059000015259,0.1217608302831649,0.0,0.0,0.0,25.531036376953125,25.0,269.2162170410156,-0.0,53.64630508422852,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4985656738281,0.8757976293563843,0.1744658648967743,0.0896654948592186,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5003662109375,0.9220080971717834,0.1555781960487365,0.1091959848999977,298.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4985656738281,0.8757976293563843,0.2008695155382156,0.0697398334741592,297.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.7003824710845947,0.050000000745058,0.0476340092718601,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5010986328125,0.9179509282112122,0.1584134846925735,0.5121023654937744,293.5054626464844,288.1499938964844,288.5065002441406,284.7232360839844,295.8220520019531,298.0906982421875,293.5333557128906,1.0,0.1796798706054687,1.0,1.0,0.7826551795005798,1.0,-0.9761805534362792,0.4353859424591064,0.5407946109771729,0.1915464997291565,0.0,0.0,0.0,12.821288108825684,25.0,229.25538635253903,-0.0,75.44544982910156,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.88702791929245,0.179634541273117,0.0970352739095687,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.88702791929245,0.1584948599338531,0.102182812988758,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.88702791929245,0.2088807374238968,0.0754718780517578,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5607604980469,0.7567660808563232,0.1469225287437439,0.0631370469927787,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.572265625,0.88702791929245,0.1616086512804031,0.4847112894058227,293.5746154785156,287.6499938964844,288.5727233886719,284.7580261230469,295.7798767089844,298.12701416015625,293.5872802734375,1.0,0.1820597052574157,1.0,1.0,0.726650059223175,1.0,-0.987101912498474,0.4505768418312073,0.5365250706672668,0.2038002461194992,0.0,0.0,0.0,13.392436027526855,45.0,177.1209259033203,-0.0,77.08082580566406,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840955495834351,0.1857600808143615,0.095063641667366,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840955495834351,0.162410706281662,0.1001065894961357,298.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840955495834351,0.217380866408348,0.0739383846521377,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083068847656,0.9414004683494568,0.1490870863199234,0.1188201159238815,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840955495834351,0.1656558960676193,0.4748625457286834,293.6088256835937,287.6499938964844,288.6480407714844,284.7970275878906,295.658935546875,298.1594543457031,293.6119384765625,1.0,0.1884627938270568,1.0,1.0,0.6632554531097412,1.0,-1.025210976600647,0.4874428212642669,0.5377681851387024,0.2335307449102401,0.0,0.0,0.0,13.737009048461914,45.0,96.9027328491211,-0.0,85.97223663330078,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892447292804718,0.1914771944284439,0.1007730066776275,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892447292804718,0.1662655770778656,0.1061188280582428,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892447292804718,0.2250157743692398,0.0783790051937103,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.8925551772117615,0.151893064379692,0.1061562001705169,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823669433594,0.892447292804718,0.1695921868085861,0.5033820271492004,293.57891845703125,287.1499938964844,288.7236633300781,284.835693359375,295.1531066894531,298.156982421875,293.5526733398437,1.0,0.1969505399465561,1.0,1.0,0.5512816905975342,1.0,-1.0740556716918943,0.5789374709129333,0.4951181709766388,0.3152477145195007,0.0,0.0,0.0,14.711082458496094,65.0,-105.79059600830078,-0.0,97.22010040283205,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.2010745406150818,0.1100910678505897,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.1731199622154235,0.1159311905503273,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.2379828691482544,0.0856263861060142,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396911621094,0.9854002594947816,0.1557850688695907,0.1471997648477554,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.1764603704214096,0.5499276518821716,292.83026123046875,286.6499938964844,288.8755187988281,284.91180419921875,292.98931884765625,298.138916015625,292.6959533691406,1.0,0.2203017920255661,1.0,1.0,0.3273340761661529,1.0,-1.2110275030136108,0.9486474990844728,0.2623800039291382,0.6576107144355774,0.0,0.0,0.0,17.223194122314453,85.0,-1115.7857666015625,-0.0,136.486083984375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.2010745406150818,0.1100910678505897,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.1731199622154235,0.1159311905503273,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.2379828691482544,0.0856263861060142,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396911621094,0.9854002594947816,0.1557850688695907,0.1471997648477554,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8576354980469,0.9051939845085144,0.1764603704214096,0.5499276518821716,292.83026123046875,286.6499938964844,288.8755187988281,284.91180419921875,292.98931884765625,298.138916015625,292.6959533691406,1.0,0.2203017920255661,1.0,1.0,0.3273340761661529,1.0,-1.2110275030136108,0.9486474990844728,0.2623800039291382,0.6576107144355774,0.0,0.0,0.0,17.223194122314453,85.0,-1115.7857666015625,-0.0,136.486083984375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282043457031,0.9256769418716432,0.2051941603422165,0.125387504696846,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282043457031,0.9256769418716432,0.176288828253746,0.1320390850305557,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282043457031,0.9256769418716432,0.2452497780323028,0.0975236147642135,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175842285156,0.9660028219223022,0.1561746448278427,0.1481492668390274,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282043457031,0.9256769418716432,0.1793966740369796,0.6263365745544434,291.5999755859375,286.6499938964844,289.0009155273437,284.9732971191406,291.6026916503906,298.0717468261719,291.4677429199219,1.0,0.2454063892364502,1.0,1.0,0.1428382843732834,1.0,-1.3554060459136963,1.2752420902252195,0.0801639556884765,0.9547848105430604,0.0,0.0,0.0,20.501361846923828,85.0,-1713.3499755859375,-0.0,189.18316650390625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702697753906,0.9302919507026672,0.2054933458566665,0.1290235370397567,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.930966854095459,0.1765513569116592,0.1361213624477386,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702697753906,0.9302919507026672,0.2463115602731704,0.1003516316413879,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.960799515247345,0.1560685187578201,0.1481494307518005,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702697753906,0.9302919507026672,0.1795729994773864,0.6444992423057556,291.3440246582031,286.1499938964844,289.0277404785156,284.9862976074219,291.2524108886719,298.053955078125,291.2157897949219,1.0,0.2514184117317199,1.0,1.0,0.1033864766359329,1.0,-1.3898762464523315,1.3663097620010376,0.0235664490610361,1.0386475324630735,0.0,0.0,0.0,21.33660125732422,105.0,-1783.7144775390625,-0.0,203.5444793701172,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379637837409972,0.2050268650054931,0.1353697031736374,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.9865524172782898,0.1737452000379562,0.1655807197093963,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379637837409972,0.2503907680511474,0.1052875518798828,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9489759206771852,0.1544706970453262,0.147020548582077,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.9909617900848388,0.17747363448143,0.7984980344772339,290.22137451171875,286.14288330078125,289.1797180175781,285.05908203125,291.1836242675781,297.9361267089844,290.1730651855469,1.0,0.2899557650089264,1.0,1.0,0.0620318874716758,1.0,-1.6211600303649902,1.619648814201355,0.0015112103428691,1.243980884552002,0.0,0.0,0.0,26.06039428710937,125.0,-1354.3116455078125,-0.0,315.13232421875,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379637837409972,0.2050268650054931,0.1353697031736374,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23016357421875,0.9865524172782898,0.1737452000379562,0.1655807197093963,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.9379637837409972,0.2503907680511474,0.1052875518798828,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9489759206771852,0.1544706970453262,0.147020548582077,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301940917969,0.9909617900848388,0.17747363448143,0.7984980344772339,290.22137451171875,286.14288330078125,289.1797180175781,285.05908203125,291.1836242675781,297.9361267089844,290.1730651855469,1.0,0.2899557650089264,1.0,1.0,0.0620318874716758,1.0,-1.6211600303649902,1.619648814201355,0.0015112103428691,1.243980884552002,0.0,0.0,0.0,26.06039428710937,125.0,-1354.3116455078125,-0.0,315.13232421875,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.8393372893333435,0.1969771981239318,0.1799959987401962,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8006550073623657,0.1710668206214904,0.1635759472846985,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9019479751586914,0.2453361302614212,0.1737518608570099,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.7696487903594971,0.1520957201719284,0.1456989496946334,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8040978908538818,0.1727215498685836,0.7857170701026917,289.793701171875,286.1065979003906,289.3308410644531,285.13006591796875,291.326171875,297.8031311035156,289.777587890625,1.0,0.3291302919387817,1.0,1.0,0.0206772964447736,1.0,-1.7388582229614258,1.7388253211975098,3.288621155661531e-05,1.3402478694915771,0.0,0.0,0.0,47.73984909057617,113.0,-715.9451904296875,-0.0,441.1890869140625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.8393372893333435,0.1969771981239318,0.1799959987401962,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8006550073623657,0.1710668206214904,0.1635759472846985,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9019479751586914,0.2453361302614212,0.1737518608570099,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.7696487903594971,0.1520957201719284,0.1456989496946334,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8040978908538818,0.1727215498685836,0.7857170701026917,289.793701171875,286.1065979003906,289.3308410644531,285.13006591796875,291.326171875,297.8031311035156,289.777587890625,1.0,0.3291302919387817,1.0,1.0,0.0206772964447736,1.0,-1.7388582229614258,1.7388253211975098,3.288621155661531e-05,1.3402478694915771,0.0,0.0,0.0,47.73984909057617,113.0,-715.9451904296875,-0.0,441.1890869140625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060241699219,0.7795839309692383,0.1941331624984741,0.1772385686635971,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.7457389235496521,0.1702441573143005,0.1631483435630798,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.704833984375,0.8376321792602539,0.2425742447376251,0.1715531796216964,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.707763671875,0.7189539074897766,0.1508729755878448,0.1450512260198593,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.7473027110099792,0.1708488166332245,0.7790329456329346,289.7046203613281,286.0885925292969,289.4059143066406,285.16485595703125,291.40106201171875,297.73260498046875,289.6952209472656,1.0,0.3405843079090118,1.0,1.0,0.0,1.0,-1.7235870361328125,1.7235841751098633,2.847881660272833e-06,1.3281387090682983,0.0,0.0,0.0,61.62602996826172,113.0,-478.9480590820313,-0.0,472.8541870117188,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567687988281,0.7498540878295898,0.1925583481788635,0.175640121102333,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571655273437,0.7208566069602966,0.1698763370513916,0.1629811376333236,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561584472656,0.8080244660377502,0.2415775656700134,0.1705592423677444,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576232910156,0.6915607452392578,0.1499166637659073,0.1444123834371566,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571655273437,0.7209863662719727,0.1694456785917282,0.7735553979873657,289.65606689453125,286.0706787109375,289.48052978515625,285.1991882324219,291.4756774902344,297.68389892578125,289.65155029296875,1.0,0.348728209733963,1.0,1.0,0.0,1.0,-1.7129240036010742,1.7129216194152832,2.3823581614124123e-06,1.319604516029358,0.0,0.0,0.0,71.41845703125,101.0,-302.7841796875,-0.0,494.8993835449219,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7266848683357239,0.1919098049402237,0.174758955836296,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.698492169380188,0.1702384501695633,0.163414865732193,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7825931310653687,0.2425644546747207,0.1709262430667877,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672068238258362,0.1489076465368271,0.1435981392860412,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6958072781562805,0.1679066568613052,0.7668110728263855,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,291.6234130859375,297.62420654296875,289.64410400390625,1.0,0.3575435280799866,1.0,1.0,0.0,1.0,-1.7037433385849,1.7037409543991089,2.357561697863275e-06,1.3121484518051147,0.0,0.0,0.0,82.07171630859375,89.0,-74.90135192871094,-0.0,520.0942993164062,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7266848683357239,0.1919098049402237,0.174758955836296,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.698492169380188,0.1702384501695633,0.163414865732193,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.7825931310653687,0.2425644546747207,0.1709262430667877,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672068238258362,0.1489076465368271,0.1435981392860412,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6958072781562805,0.1679066568613052,0.7668110728263855,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,291.6234130859375,297.62420654296875,289.64410400390625,1.0,0.3575435280799866,1.0,1.0,0.0,1.0,-1.7037433385849,1.7037409543991089,2.357561697863275e-06,1.3121484518051147,0.0,0.0,0.0,82.07171630859375,89.0,-74.90135192871094,-0.0,520.0942993164062,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.7234663963317871,0.1927222907543182,0.1752777695655822,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6953829526901245,0.1711463928222656,0.1641897559165954,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757507324219,0.7799040079116821,0.2445724308490753,0.1721614897251129,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6629887223243713,0.1488514244556427,0.1434567123651504,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.690980851650238,0.1676580756902694,0.7650761604309082,289.67584228515625,286.01092529296875,289.7295227050781,285.3121337890625,291.7247619628906,297.6000061035156,289.68072509765625,1.0,0.359509527683258,1.0,1.0,0.0,1.0,-1.704522728919983,1.704520344734192,2.359482778047095e-06,1.3126380443572998,0.0,0.0,0.0,84.28019714355469,89.0,19.88433074951172,-0.0,527.000244140625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241204380989075,0.193294882774353,0.1756938844919204,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961684226989746,0.171672910451889,0.1646236777305603,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811027765274048,0.2456591427326202,0.172846034169197,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631765365600586,0.1489678174257278,0.1434975266456604,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910762190818787,0.1677204668521881,0.7649626731872559,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,291.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595926463603973,1.0,1.0,0.0,1.0,-1.706276535987854,1.706274151802063,2.3640961899218382e-06,1.3139716386795044,0.0,0.0,0.0,84.24740600585938,77.0,50.22064208984375,-0.0,528.0308227539062,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327343821525574,0.1958213448524475,0.1776090264320373,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056040167808533,0.1738344430923462,0.1663728356361389,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926018834114075,0.2498347461223602,0.1754938215017318,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703758835792542,0.1498374789953231,0.1440051943063736,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984606981277466,0.1684981286525726,0.7668108940124512,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,291.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574727475643158,1.0,1.0,0.0,1.0,-1.7166800498962402,1.7166775465011597,2.391759153397288e-06,1.322028636932373,0.0,0.0,0.0,81.01913452148438,65.0,117.94707489013672,-0.0,525.3096923828125,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327343821525574,0.1958213448524475,0.1776090264320373,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056040167808533,0.1738344430923462,0.1663728356361389,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926018834114075,0.2498347461223602,0.1754938215017318,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703758835792542,0.1498374789953231,0.1440051943063736,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984606981277466,0.1684981286525726,0.7668108940124512,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,291.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574727475643158,1.0,1.0,0.0,1.0,-1.7166800498962402,1.7166775465011597,2.391759153397288e-06,1.322028636932373,0.0,0.0,0.0,81.01913452148438,65.0,117.94707489013672,-0.0,525.3096923828125,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85546875,0.7413904666900635,0.1975656747817993,0.1789560168981552,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548583984375,0.7146512269973755,0.1752852201461792,0.1675364524126052,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85650634765625,0.803504467010498,0.2524846792221069,0.1771761327981948,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539733886719,0.678410530090332,0.1505965739488601,0.1445045620203018,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85467529296875,0.7067113518714905,0.1692450046539306,0.769074559211731,289.8565673828125,285.9475402832031,289.9935913085937,285.4302673339844,291.9891052246094,297.5679016113281,289.8649597167969,1.0,0.3550615012645721,1.0,1.0,0.0,1.0,-1.7250301837921145,1.7250276803970337,2.414158188912552e-06,1.3285374641418457,0.0,0.0,0.0,77.6082992553711,65.0,140.7045135498047,-0.0,520.6812744140625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749964714050293,0.1990228593349456,0.1800870150327682,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.722838819026947,0.1764917075634002,0.1685024052858352,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136459589004517,0.2546300888061523,0.1785374879837036,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.686488151550293,0.1512854099273681,0.1449742764234542,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146745920181274,0.1699364185333252,0.7712868452072144,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,292.048828125,297.56414794921875,289.9172058105469,1.0,0.3527717590332031,1.0,1.0,0.0,1.0,-1.7324016094207764,1.7323992252349854,2.434051566524431e-06,1.3342938423156738,0.0,0.0,0.0,74.41693115234375,53.0,153.10556030273438,-0.0,516.0170288085938,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.762107253074646,0.2007905691862106,0.1814628541469574,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337856888771057,0.177953839302063,0.1696724891662597,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267234563827515,0.2571776807308197,0.180153027176857,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978147625923157,0.1521679759025573,0.1455897688865661,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250590324401855,0.1708322614431381,0.7742384672164917,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,292.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497819006443023,1.0,1.0,0.0,1.0,-1.7416802644729614,1.7416777610778809,2.459242978147813e-06,1.3415465354919434,0.0,0.0,0.0,70.28466796875,53.0,163.1821746826172,-0.0,509.7361450195313,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.777108907699585,0.2026416361331939,0.1829065084457397,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470603585243225,0.1794853061437606,0.1708982586860656,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421995043754578,0.259798139333725,0.1818136423826217,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113826870918274,0.1531336158514022,0.1462751030921936,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373546957969666,0.1718213409185409,0.7775708436965942,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,292.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464824259281158,1.0,1.0,0.0,1.0,-1.7517024278640747,1.751699924468994,2.4866374133125646e-06,1.3493856191635132,0.0,0.0,0.0,65.7505874633789,41.0,169.81192016601562,-0.0,502.6519775390625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169618844985962,0.2065336108207702,0.1859481483697891,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842709422111511,0.1827085465192794,0.1734807193279266,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850573897361755,0.2651970982551574,0.1852326542139053,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438454627990723,0.1552581489086151,0.1478107422590255,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718291282653809,0.1740047335624694,0.785100519657135,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,292.3116149902344,297.5470886230469,290.169921875,1.0,0.3392165005207062,1.0,1.0,0.0,1.0,-1.7734440565109253,1.7734415531158447,2.5467131763434736e-06,1.3664004802703855,0.0,0.0,0.0,55.8161735534668,29.0,175.92909240722656,-0.0,486.661865234375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169618844985962,0.2065336108207702,0.1859481483697891,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842709422111511,0.1827085465192794,0.1734807193279266,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850573897361755,0.2651970982551574,0.1852326542139053,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438454627990723,0.1552581489086151,0.1478107422590255,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718291282653809,0.1740047335624694,0.785100519657135,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,292.3116149902344,297.5470886230469,290.169921875,1.0,0.3392165005207062,1.0,1.0,0.0,1.0,-1.7734440565109253,1.7734415531158447,2.5467131763434736e-06,1.3664004802703855,0.0,0.0,0.0,55.8161735534668,29.0,175.92909240722656,-0.0,486.661865234375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749448657035828,0.2106136828660965,0.189143493771553,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405372500419617,0.1860906928777694,0.1761950552463531,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579139947891236,0.2707381844520569,0.1887395679950714,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.797277569770813,0.1575753092765808,0.149513229727745,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.827000081539154,0.1763782799243927,0.7934336066246033,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,292.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313483297824859,1.0,1.0,0.0,1.0,-1.796799898147583,1.796797275543213,2.6122220333490982e-06,1.3846830129623413,0.0,0.0,0.0,45.08305740356445,25.0,175.7449951171875,-0.0,468.797119140625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
