time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749448657035828,0.2106136828660965,0.189143493771553,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405372500419617,0.1860906928777694,0.1761950552463531,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579139947891236,0.2707381844520569,0.1887395679950714,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.797277569770813,0.1575753092765808,0.149513229727745,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.827000081539154,0.1763782799243927,0.7934336066246033,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,292.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313483297824859,1.0,1.0,0.0,1.0,-1.796799898147583,1.796797275543213,2.6122220333490982e-06,1.3846830129623413,0.0,0.0,0.0,45.08305740356445,25.0,175.7449951171875,-0.0,468.797119140625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433214664459229,0.2147924154996872,0.192601203918457,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002336859703064,0.1895507276058197,0.1791640073060989,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964463114738464,0.2769991159439087,0.1780993491411209,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508376479148865,0.1599940210580825,0.1514954715967178,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829036951065063,0.1788420230150222,0.8030421137809753,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,292.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253364861011505,1.0,1.0,0.0,1.0,-1.8056803941726685,1.8056777715682983,2.6376903861091705e-06,1.3918591737747192,0.0,0.0,0.0,37.92899703979492,25.0,171.5331573486328,-0.0,452.4153442382813,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433214664459229,0.2147924154996872,0.192601203918457,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002336859703064,0.1895507276058197,0.1791640073060989,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964463114738464,0.2769991159439087,0.1780993491411209,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508376479148865,0.1599940210580825,0.1514954715967178,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829036951065063,0.1788420230150222,0.8030421137809753,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,292.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253364861011505,1.0,1.0,0.0,1.0,-1.8056803941726685,1.8056777715682983,2.6376903861091705e-06,1.3918591737747192,0.0,0.0,0.0,37.92899703979492,25.0,171.5331573486328,-0.0,452.4153442382813,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864816665649414,0.2190151959657669,0.19624625146389,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466160535812378,0.1930400133132934,0.1823158264160156,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985137939453125,0.2870646715164184,0.1518945544958114,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886812925338745,0.1624617129564285,0.1536771655082702,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246737360954284,0.1813954859972,0.8137051463127136,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,292.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207811713218689,1.0,1.0,0.0,1.0,-1.79779851436615,1.7977958917617798,2.615143102957518e-06,1.385538935661316,0.0,0.0,0.0,34.434906005859375,43.0,163.7430877685547,-0.0,436.8296813964844,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864816665649414,0.2190151959657669,0.19624625146389,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466160535812378,0.1930400133132934,0.1823158264160156,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985137939453125,0.2870646715164184,0.1518945544958114,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886812925338745,0.1624617129564285,0.1536771655082702,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246737360954284,0.1813954859972,0.8137051463127136,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,292.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207811713218689,1.0,1.0,0.0,1.0,-1.79779851436615,1.7977958917617798,2.615143102957518e-06,1.385538935661316,0.0,0.0,0.0,34.434906005859375,43.0,163.7430877685547,-0.0,436.8296813964844,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942771196365356,0.2211655974388122,0.1981398165225982,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567241668701172,0.1948168128728866,0.1839605271816253,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822660088539124,0.2926652133464813,0.14736407995224,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971717953681946,0.1637462377548217,0.1548514515161514,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345175623893738,0.1827416718006134,0.8195242285728455,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,292.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219268023967743,1.0,1.0,0.0,1.0,-1.8049843311309808,1.804981708526612,2.635199052747339e-06,1.3909270763397217,0.0,0.0,0.0,34.09189224243164,43.0,159.5433349609375,-0.0,440.19537353515625,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942509531974792,0.2233366221189499,0.2000848054885864,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564850926399232,0.1966101229190826,0.1856553852558136,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837130904197692,0.2976448535919189,0.1495871692895889,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965793251991272,0.165057897567749,0.1560874432325363,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336474537849426,0.1841165125370025,0.8256683945655823,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,292.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249997496604919,1.0,1.0,0.0,1.0,-1.8208749294281008,1.820872187614441,2.680455736481236e-06,1.4032760858535769,0.0,0.0,0.0,34.69757843017578,63.0,155.5809326171875,-0.0,451.9436645507813,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722043871879578,0.227715253829956,0.2040976583957672,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282052516937256,0.2002240568399429,0.1891646087169647,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945167899131776,0.3046921193599701,0.1718683689832687,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719643354415894,0.1677344739437103,0.1587055027484893,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046973586082458,0.1868588328361511,0.8384904861450195,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,292.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370204865932464,1.0,1.0,0.0,1.0,-1.8751825094223025,1.8751797676086424,2.838816271832912e-06,1.4456528425216677,0.0,0.0,0.0,38.671871185302734,83.0,147.22776794433594,-0.0,499.6188659667969,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722043871879578,0.227715253829956,0.2040976583957672,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282052516937256,0.2002240568399429,0.1891646087169647,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945167899131776,0.3046921193599701,0.1718683689832687,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719643354415894,0.1677344739437103,0.1587055027484893,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046973586082458,0.1868588328361511,0.8384904861450195,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,292.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370204865932464,1.0,1.0,0.0,1.0,-1.8751825094223025,1.8751797676086424,2.838816271832912e-06,1.4456528425216677,0.0,0.0,0.0,38.671871185302734,83.0,147.22776794433594,-0.0,499.6188659667969,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.964621555597243e-21,-4.9823107777986215e-21,-4.982310373901839e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9291436672210692,0.2314355969429016,0.2076193243265152,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.88679039478302,0.2032917588949203,0.1922594755887985,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073309361934662,0.2026197016239166,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8366079330444336,0.1700325161218643,0.1610683053731918,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657533526420593,0.1890792101621627,0.8495339751243591,290.8274230957031,285.7209777832031,290.9376525878906,285.88250732421875,292.93524169921875,297.5650329589844,290.83380126953125,1.0,0.3519825339317322,1.0,1.0,0.0,1.0,-1.9361478090286253,1.9361447095870967,3.0230489755922463e-06,1.4933195114135742,0.9849410057067872,0.9849410057067872,0.0,45.13952255249024,83.0,139.21897888183594,-0.0,562.89208984375,1.0,282.9992980957031,284.4533996582031,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874735984951,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070552911609,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293548070359975e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80474853515625,0.9200255274772644,0.2320731729269027,0.2082473784685135,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072509765625,0.8791078329086304,0.2038202732801437,0.1928131729364395,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.9990000128746032,0.3075094819068908,0.2085124105215072,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.8299261927604675,0.1704297959804535,0.1614959090948104,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8583095073699951,0.1894464194774627,0.8514665961265564,290.79998779296875,285.7179870605469,290.95001220703125,285.8897705078125,292.9476318359375,297.5604858398437,290.6341247558594,1.0,0.3549567759037018,1.0,1.0,0.0,1.0,-1.9474767446517944,1.947473645210266,3.058010179302073e-06,1.5021744966506958,0.9948039650917052,0.9948039650917052,0.0,46.59730529785156,101.0,2899.15771484375,-0.0,575.9169311523438,1.0,283.03125,288.6506042480469,290.3265686035156,291.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,2406.251708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0472231209278106,1.0,0.0,0.0,0.616277277469635,0.6162941455841064,2.2325876614104345e-07,3.5082602500915527,3.5082478523254395,1.2559698916447816e-05,0.0,0.0,-0.0,3825.966796875,0.0,13.75808334350586,1499.90625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8067684173583984,0.2192371785640716,0.202629342675209,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.7757030725479126,0.1964186877012252,0.190241202712059,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.883524477481842,0.2923549115657806,0.2087219655513763,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.7322357296943665,0.1638181954622268,0.1591442674398422,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7560570240020752,0.1812596172094345,0.8355069160461426,286.0477905273437,285.6983642578125,291.0317687988281,285.9380798339844,293.0293884277344,297.3804016113281,285.95489501953125,1.0,0.3714251816272735,1.0,1.0,0.0,1.0,-1.9160276651382449,1.9160246849060056,2.9635104965564096e-06,1.4789892435073853,0.9597796201705932,0.9597796201705932,0.0,68.98468017578125,89.0,10673.9755859375,-0.0,626.3150024414062,1.0,283.106689453125,285.8010559082031,290.9180908203125,292.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,2867.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166437029838562,1.0,0.0,0.0,1.0966603755950928,1.096662521362305,8.044905541737536e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3940.464599609375,0.0,40.73894119262695,1895.407958984375,0.0,560.7058715820312,0.2812160551548004,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8067684173583984,0.2192371785640716,0.202629342675209,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.7757030725479126,0.1964186877012252,0.190241202712059,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.883524477481842,0.2923549115657806,0.2087219655513763,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.7322357296943665,0.1638181954622268,0.1591442674398422,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7560570240020752,0.1812596172094345,0.8355069160461426,286.0477905273437,285.6983642578125,291.0317687988281,285.9380798339844,293.0293884277344,297.3804016113281,285.95489501953125,1.0,0.3714251816272735,1.0,1.0,0.0,1.0,-1.9160276651382449,1.9160246849060056,2.9635104965564096e-06,1.4789892435073853,0.9597796201705932,0.9597796201705932,0.0,68.98468017578125,89.0,10673.9755859375,-0.0,626.3150024414062,1.0,283.106689453125,285.8010559082031,290.9180908203125,292.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,2867.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166437029838562,1.0,0.0,0.0,1.0966603755950928,1.096662521362305,8.044905541737536e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3940.464599609375,0.0,40.73894119262695,1895.407958984375,0.0,560.7058715820312,0.2812160551548004,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7436395883560181,0.2054211795330047,0.1895975172519683,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.721567690372467,0.1865575909614563,0.1811746507883072,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.820694625377655,0.2785782516002655,0.1983792185783386,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6776066422462463,0.1549432873725891,0.1511207967996597,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7006679773330688,0.1701778918504715,0.7875769138336182,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,293.1107177734375,297.22076416015625,285.2347412109375,1.0,0.3725525140762329,1.0,1.0,0.0,1.0,-1.8098716735839844,1.8098689317703247,2.650044052643352e-06,1.3954583406448364,0.947237491607666,0.947237491607666,0.0,85.3216781616211,77.0,11044.919921875,-0.0,601.0481567382812,1.0,283.1387634277344,284.8883972167969,289.69195556640625,290.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,6020.03271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549166440963745,1.0,0.0,0.0,1.571945309638977,1.5719496011734009,1.648803618081729e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.019287109375,0.0,120.35008239746094,1895.4371337890625,0.0,1274.76220703125,0.397540271282196,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7436395883560181,0.2054211795330047,0.1895975172519683,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.721567690372467,0.1865575909614563,0.1811746507883072,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.820694625377655,0.2785782516002655,0.1983792185783386,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6776066422462463,0.1549432873725891,0.1511207967996597,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7006679773330688,0.1701778918504715,0.7875769138336182,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,293.1107177734375,297.22076416015625,285.2347412109375,1.0,0.3725525140762329,1.0,1.0,0.0,1.0,-1.8098716735839844,1.8098689317703247,2.650044052643352e-06,1.3954583406448364,0.947237491607666,0.947237491607666,0.0,85.3216781616211,77.0,11044.919921875,-0.0,601.0481567382812,1.0,283.1387634277344,284.8883972167969,289.69195556640625,290.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,6020.03271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549166440963745,1.0,0.0,0.0,1.571945309638977,1.5719496011734009,1.648803618081729e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.019287109375,0.0,120.35008239746094,1895.4371337890625,0.0,1274.76220703125,0.397540271282196,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312036752700806,0.2010007053613662,0.1850940585136413,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7097189426422119,0.1829253733158111,0.1774891465902328,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082621097564697,0.2743036448955536,0.1949789971113205,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6651546359062195,0.1515731364488601,0.1477489024400711,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6866679191589355,0.1658303886651992,0.7669848799705505,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,293.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701109290122986,1.0,1.0,0.0,1.0,-1.7671703100204468,1.7671678066253662,2.5295428258687025e-06,1.3616875410079956,0.941152274608612,0.941152274608612,0.0,88.29175567626953,77.0,11103.8046875,-0.0,580.381591796875,1.0,283.1451721191406,284.6746826171875,289.25634765625,290.3245849609375,293.1499938964844,293.1499938964844,283.1499938964844,7873.28271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552388668060303,1.0,0.0,0.0,1.7867136001586914,1.7867192029953003,2.130116172338603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.682373046875,0.0,177.07667541503906,1895.4371337890625,0.0,1277.01171875,0.4473290145397186,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7248459458351135,0.1977283060550689,0.1816991865634918,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030177712440491,0.1800220012664795,0.1744548827409744,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019823431968689,0.2711386084556579,0.1924329251050949,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585026979446411,0.1488228142261505,0.1449081748723983,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786445379257202,0.1622038632631302,0.749355673789978,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,293.1917419433594,297.14276123046875,284.93927001953125,1.0,0.3663849830627441,1.0,1.0,0.0,1.0,-1.731806397438049,1.7318038940429688,2.4322548597410787e-06,1.3336808681488037,0.9340892434120178,0.9340892434120178,0.0,88.83251953125,65.0,11105.9873046875,-0.0,558.1199951171875,1.0,283.1481018066406,284.5287475585937,288.973876953125,289.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,9610.6923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328046321868896,1.0,0.0,0.0,1.9623613357543943,1.962368130683899,2.569516084349744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.3720703125,0.0,235.05886840820312,1895.4371337890625,0.0,1126.2279052734375,0.4930512905120849,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7228987812995911,0.1940406858921051,0.1777776479721069,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7007281184196472,0.1764504015445709,0.1705924570560455,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8013250827789307,0.2675155699253082,0.189462274312973,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.6556344628334045,0.1453474760055542,0.1411865502595901,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.6741470098495483,0.1574838608503341,0.7257912755012512,284.8125305175781,285.7589416503906,291.2608642578125,286.0722045898437,293.2582092285156,297.1083068847656,284.8031311035156,1.0,0.3583419620990753,1.0,1.0,0.0,1.0,-1.6861212253570557,1.6861189603805542,2.309959199919831e-06,1.2974529266357422,0.9226633310317992,0.9226633310317992,0.0,86.06057739257812,65.0,11107.6728515625,-0.0,520.4019165039062,1.0,283.149658203125,284.35992431640625,288.7689208984375,289.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,12618.8271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748050212860107,1.0,0.0,0.0,2.221616506576538,2.221625328063965,3.29330191561894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.4150390625,0.0,342.4436340332031,1895.4371337890625,0.0,798.0110473632812,0.5536949038505554,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235105037689209,0.1934467703104019,0.1771302074193954,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013147473335266,0.1758385002613067,0.1699113547801971,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023501038551331,0.2669217586517334,0.1889640986919403,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559902429580688,0.1447392553091049,0.1405159831047058,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742443442344666,0.1566381007432937,0.7214815616607666,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,293.2723999023437,297.1024780273437,284.7828063964844,1.0,0.3563970625400543,1.0,1.0,0.0,1.0,-1.6779465675354004,1.677944302558899,2.288479890921735e-06,1.290964961051941,0.9194200038909912,0.9194200038909912,0.0,85.0419921875,53.0,11102.9580078125,-0.0,512.3340454101562,1.0,283.1497802734375,284.3345642089844,288.7562255859375,289.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,13188.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616234540939331,1.0,0.0,0.0,2.2653257846832275,2.2653348445892334,3.424165413434821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.323974609375,0.0,363.3718566894531,1895.4371337890625,0.0,736.7778930664062,0.5673534870147705,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7285563349723816,0.1915731579065323,0.1750442534685135,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7064715623855591,0.1738316416740417,0.1676258742809295,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8093568086624146,0.2650217413902282,0.1873376071453094,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.6600027084350586,0.1427118778228759,0.1382298171520233,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6774716973304749,0.1537616401910781,0.706622838973999,284.7217102050781,285.7958679199219,291.3304138183594,286.112548828125,293.32769775390625,297.0853576660156,284.7157287597656,1.0,0.3482713401317596,1.0,1.0,0.0,1.0,-1.6501550674438477,1.6501528024673462,2.216375150965177e-06,1.268895983695984,0.9090812802314758,0.9090812802314758,0.0,80.08543395996094,53.0,11100.107421875,-0.0,481.20904541015625,1.0,283.14996337890625,284.24920654296875,288.7786560058594,289.5816345214844,293.1499938964844,293.1499938964844,283.1499938964844,15577.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142325758934021,1.0,0.0,0.0,2.432786464691162,2.4327969551086426,3.949128881686193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.69921875,0.0,451.8912048339844,1895.4371337890625,0.0,552.566162109375,0.605779230594635,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320685982704163,0.190906137228012,0.1742763519287109,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.710121214389801,0.1730867177248001,0.1667507141828537,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137857913970947,0.2643338143825531,0.1867296248674392,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630837917327881,0.1419447064399719,0.1373389214277267,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802801489830017,0.1526434123516082,0.7007498741149902,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,293.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443643152713775,1.0,1.0,0.0,1.0,-1.6393296718597412,1.6393274068832395,2.1886733065912267e-06,1.260294795036316,0.9036409854888916,0.9036409854888916,0.0,77.44676208496094,41.0,11093.2734375,-0.0,467.3554382324219,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16481.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962980151176452,1.0,0.0,0.0,2.4890756607055664,2.489086866378784,4.133991069465992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.54345703125,0.0,484.8816833496094,1895.4371337890625,0.0,495.6966247558594,0.622593104839325,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482917308807373,0.1892767548561096,0.1723096370697021,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.725695788860321,0.1711893230676651,0.1644318848848343,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325945138931274,0.2626158595085144,0.1851465106010437,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780896782875061,0.1399478763341903,0.1349344551563263,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945098638534546,0.1496195942163467,0.6845752596855164,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,293.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311646282672882,1.0,1.0,0.0,1.0,-1.6099731922149658,1.609971046447754,2.1146354356460506e-06,1.2369564771652222,0.8870692849159241,0.8870692849159241,0.0,67.95232391357422,29.0,11087.4541015625,-0.0,424.19830322265625,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584262073040008,1.0,0.0,0.0,2.646505355834961,2.6465182304382324,4.6734643888157734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.42333984375,0.0,586.9208374023438,1895.4371337890625,0.0,394.4511413574219,0.6559776067733765,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482917308807373,0.1892767548561096,0.1723096370697021,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.725695788860321,0.1711893230676651,0.1644318848848343,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325945138931274,0.2626158595085144,0.1851465106010437,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780896782875061,0.1399478763341903,0.1349344551563263,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945098638534546,0.1496195942163467,0.6845752596855164,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,293.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311646282672882,1.0,1.0,0.0,1.0,-1.6099731922149658,1.609971046447754,2.1146354356460506e-06,1.2369564771652222,0.8870692849159241,0.8870692849159241,0.0,67.95232391357422,29.0,11087.4541015625,-0.0,424.19830322265625,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584262073040008,1.0,0.0,0.0,2.646505355834961,2.6465182304382324,4.6734643888157734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.42333984375,0.0,586.9208374023438,1895.4371337890625,0.0,394.4511413574219,0.6559776067733765,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737897038459778,0.1882012337446212,0.1708594858646392,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748484194278717,0.1698304414749145,0.1626409441232681,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606735467910767,0.2614231407642364,0.1839440464973449,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016518712043762,0.138468399643898,0.1330323070287704,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166628837585449,0.1472124904394149,0.6712989807128906,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,293.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172188103199005,1.0,1.0,0.0,1.0,-1.5864124298095703,1.586410403251648,2.0563570615195204e-06,1.2182085514068604,0.8701916337013245,0.8701916337013245,0.0,57.53676986694336,25.0,11057.650390625,-0.0,383.04498291015625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476786851882934,1.0,0.0,0.0,2.6888651847839355,2.688878536224365,4.824267989533837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.961669921875,0.0,620.55859375,1895.4371337890625,0.0,369.6885070800781,0.6667745113372803,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737897038459778,0.1882012337446212,0.1708594858646392,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748484194278717,0.1698304414749145,0.1626409441232681,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606735467910767,0.2614231407642364,0.1839440464973449,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016518712043762,0.138468399643898,0.1330323070287704,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166628837585449,0.1472124904394149,0.6712989807128906,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,293.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172188103199005,1.0,1.0,0.0,1.0,-1.5864124298095703,1.586410403251648,2.0563570615195204e-06,1.2182085514068604,0.8701916337013245,0.8701916337013245,0.0,57.53676986694336,25.0,11057.650390625,-0.0,383.04498291015625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476786851882934,1.0,0.0,0.0,2.6888651847839355,2.688878536224365,4.824267989533837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.961669921875,0.0,620.55859375,1895.4371337890625,0.0,369.6885070800781,0.6667745113372803,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880870699882507,0.1878130435943603,0.1703068614006042,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613480091094971,0.1692934781312942,0.161920741200447,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764739632606506,0.2609633803367615,0.1834681779146194,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141558527946472,0.1378681063652038,0.1322525590658188,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276219129562378,0.1461715102195739,0.6655938625335693,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,293.5515441894531,297.0660400390625,284.630615234375,1.0,0.3112022876739502,1.0,1.0,0.0,1.0,-1.5765259265899658,1.5765239000320437,2.0321967895142734e-06,1.21032977104187,0.8619757890701294,0.8619757890701294,0.0,53.00212478637695,25.0,11038.5341796875,-0.0,365.6754760742188,1.0,283.1499938964844,284.1358337402344,289.231201171875,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491322338581085,1.0,0.0,0.0,2.675694704055786,2.675708055496216,4.777123763233249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.5078125,0.0,614.3519287109375,1895.4371337890625,0.0,372.9475402832031,0.666725218296051,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029653429985046,0.1875002980232238,0.1698472499847412,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750641107559204,0.1688266992568969,0.1612934321165084,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930900692939758,0.2605695128440857,0.1830582171678543,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260129451751709,0.137337327003479,0.1315646171569824,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7388021349906921,0.1452104896306991,0.6603787541389465,284.6332397460937,285.92138671875,291.59375,286.2636108398437,293.5909423828125,297.0668334960937,284.6337890625,1.0,0.305622935295105,1.0,1.0,0.0,1.0,-1.567640781402588,1.5676387548446655,2.010639491345501e-06,1.203249454498291,0.853218674659729,0.853218674659729,0.0,48.93763732910156,25.0,11031.1328125,-0.0,350.2696838378906,1.0,283.1499938964844,284.138427734375,289.28521728515625,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529813528060913,1.0,0.0,0.0,2.66597056388855,2.6659839153289795,4.742464341234154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.178955078125,0.0,610.4465942382812,1895.4371337890625,0.0,381.7115173339844,0.6619981527328491,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280250430107117,0.1870528310537338,0.1691771745681762,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001549243927002,0.1680524349212646,0.1602851748466491,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247909188270568,0.2599273920059204,0.1824101209640503,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467944622039795,0.1364353746175766,0.130434900522232,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592421770095825,0.1434691399335861,0.6512270569801331,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,293.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970026433467865,1.0,1.0,0.0,1.0,-1.5525025129318235,1.5525004863739014,1.974236738533364e-06,1.1911752223968506,0.8363287448883057,0.8363287448883057,0.0,42.85903549194336,25.0,11009.1513671875,-0.0,326.63946533203125,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462443083524704,1.0,0.0,0.0,2.600355863571167,2.60036849975586,4.511894076131284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.513916015625,0.0,572.3907470703125,1895.4371337890625,0.0,404.1168823242188,0.6470423936843872,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280250430107117,0.1870528310537338,0.1691771745681762,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001549243927002,0.1680524349212646,0.1602851748466491,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247909188270568,0.2599273920059204,0.1824101209640503,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467944622039795,0.1364353746175766,0.130434900522232,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592421770095825,0.1434691399335861,0.6512270569801331,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,293.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970026433467865,1.0,1.0,0.0,1.0,-1.5525025129318235,1.5525004863739014,1.974236738533364e-06,1.1911752223968506,0.8363287448883057,0.8363287448883057,0.0,42.85903549194336,25.0,11009.1513671875,-0.0,326.63946533203125,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462443083524704,1.0,0.0,0.0,2.600355863571167,2.60036849975586,4.511894076131284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.513916015625,0.0,572.3907470703125,1895.4371337890625,0.0,404.1168823242188,0.6470423936843872,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.849620521068573,0.1867962479591369,0.1687530875205993,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212850093841553,0.1674361675977707,0.1595073044300079,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.953953981399536,0.2594274878501892,0.1819203644990921,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658482193946838,0.1356932520866394,0.1295370906591415,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777581214904785,0.141904592514038,0.6432650685310364,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,293.7472839355469,297.074462890625,284.6814270019531,1.0,0.290457546710968,1.0,1.0,0.0,1.0,-1.5398337841033936,1.5398318767547607,1.9440929008851526e-06,1.181064486503601,0.8196709156036377,0.8196709156036377,0.0,38.53560256958008,25.0,10988.806640625,-0.0,309.2000732421875,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688954651355743,1.0,0.0,0.0,2.50750470161438,2.507516860961914,4.195434257781017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.7744140625,0.0,519.2138671875,1895.4371337890625,0.0,420.139404296875,0.625601053237915,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.849620521068573,0.1867962479591369,0.1687530875205993,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212850093841553,0.1674361675977707,0.1595073044300079,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.953953981399536,0.2594274878501892,0.1819203644990921,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658482193946838,0.1356932520866394,0.1295370906591415,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777581214904785,0.141904592514038,0.6432650685310364,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,293.7472839355469,297.074462890625,284.6814270019531,1.0,0.290457546710968,1.0,1.0,0.0,1.0,-1.5398337841033936,1.5398318767547607,1.9440929008851526e-06,1.181064486503601,0.8196709156036377,0.8196709156036377,0.0,38.53560256958008,25.0,10988.806640625,-0.0,309.2000732421875,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688954651355743,1.0,0.0,0.0,2.50750470161438,2.507516860961914,4.195434257781017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.7744140625,0.0,519.2138671875,1895.4371337890625,0.0,420.139404296875,0.625601053237915,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691563010215759,0.1867033839225769,0.1685240566730499,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385255932807922,0.1669427305459976,0.1588979363441467,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761520624160768,0.2590376734733581,0.1815454512834549,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828315496444702,0.1350761204957962,0.1288098990917205,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937254905700684,0.1404739022254943,0.6361596584320068,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,293.8246459960937,297.07977294921875,284.7184143066406,1.0,0.28542160987854,1.0,1.0,0.0,1.0,-1.528972864151001,1.5289709568023682,1.918479938467499e-06,1.1723895072937012,0.8033778071403503,0.8033778071403503,0.0,35.40608215332031,25.0,10968.0185546875,-0.0,295.96685791015625,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706417918205261,1.0,0.0,0.0,2.397902727127075,2.397913932800293,3.8366880517060054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.059326171875,0.0,459.88525390625,1895.4371337890625,0.0,424.5844421386719,0.6031596660614014,1.0,0.0,3.0,1.0,0.0
