time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691563010215759,0.1867033839225769,0.1685240566730499,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385255932807922,0.1669427305459976,0.1588979363441467,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761520624160768,0.2590376734733581,0.1815454512834549,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828315496444702,0.1350761204957962,0.1288098990917205,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937254905700684,0.1404739022254943,0.6361596584320068,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,293.8246459960937,297.07977294921875,284.7184143066406,1.0,0.28542160987854,1.0,1.0,0.0,1.0,-1.528972864151001,1.5289709568023682,1.918479938467499e-06,1.1723895072937012,0.8033778071403503,0.8033778071403503,0.0,35.40608215332031,25.0,10968.0185546875,-0.0,295.96685791015625,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706417918205261,1.0,0.0,0.0,2.397902727127075,2.397913932800293,3.8366880517060054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.059326171875,0.0,459.88525390625,1895.4371337890625,0.0,424.5844421386719,0.6031596660614014,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862457275390625,0.1867430359125137,0.1684530377388,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533202409744263,0.1665428131818771,0.1584168076515197,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918957948684692,0.2587235569953918,0.1812542676925659,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972418665885925,0.1345563381910324,0.128214031457901,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067803978919983,0.1391446441411972,0.629700243473053,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,293.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814903557300567,1.0,1.0,0.0,1.0,-1.5194896459579468,1.5194878578186035,1.896288949865265e-06,1.1648094654083252,0.7874138355255127,0.7874138355255127,0.0,33.118408203125,25.0,10963.3466796875,-0.0,285.70806884765625,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693405628204345,1.0,0.0,0.0,2.307966470718384,2.307977199554444,3.554285967766191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.910888671875,0.0,415.8282165527344,1895.4371337890625,0.0,421.2678527832031,0.5830748081207275,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862457275390625,0.1867430359125137,0.1684530377388,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533202409744263,0.1665428131818771,0.1584168076515197,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918957948684692,0.2587235569953918,0.1812542676925659,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972418665885925,0.1345563381910324,0.128214031457901,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067803978919983,0.1391446441411972,0.629700243473053,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,293.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814903557300567,1.0,1.0,0.0,1.0,-1.5194896459579468,1.5194878578186035,1.896288949865265e-06,1.1648094654083252,0.7874138355255127,0.7874138355255127,0.0,33.118408203125,25.0,10963.3466796875,-0.0,285.70806884765625,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693405628204345,1.0,0.0,0.0,2.307966470718384,2.307977199554444,3.554285967766191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.910888671875,0.0,415.8282165527344,1895.4371337890625,0.0,421.2678527832031,0.5830748081207275,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937358260154724,0.1868046075105667,0.1684650629758834,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598145842552185,0.1663706451654434,0.158213198184967,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978087544441224,0.2585866451263428,0.1811218112707138,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034006953239441,0.1343261301517486,0.1279547959566116,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120363354682922,0.1385100781917572,0.626657247543335,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,293.93951416015625,297.0884704589844,284.7718811035156,1.0,0.279843807220459,1.0,1.0,0.0,1.0,-1.5151269435882568,1.5151251554489136,1.886135805762024e-06,1.1613223552703855,0.7797909379005432,0.7797909379005432,0.0,32.21504211425781,25.0,10962.353515625,-0.0,281.41522216796875,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682248830795288,1.0,0.0,0.0,2.265212297439575,2.265222787857056,3.423822363401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.42041015625,0.0,396.2129821777344,1895.4371337890625,0.0,418.4449768066406,0.5736405253410339,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8974270820617676,0.1868876963853836,0.1685163378715515,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628334403038025,0.1662108451128006,0.1580419689416885,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970020651817322,0.258653461933136,0.1784184426069259,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.80613112449646,0.134109541773796,0.1277291178703308,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138947486877441,0.1378894746303558,0.6237737536430359,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,293.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782792448997497,1.0,1.0,0.0,1.0,-1.5080206394195557,1.5080188512802124,1.8697435280046195e-06,1.1557083129882812,0.7718157768249512,0.7718157768249512,0.0,31.70482635498047,25.0,10947.6611328125,-0.0,276.93408203125,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670740664005279,1.0,0.0,0.0,2.22466778755188,2.224677801132202,3.302354514289618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.452392578125,0.0,378.1261901855469,1895.4371337890625,0.0,415.5531005859375,0.564687967300415,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040659070014954,0.1871195584535598,0.1686794459819793,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681764602661133,0.1659329533576965,0.1577402204275131,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950318336486816,0.2598500549793243,0.1734102815389633,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107807636260986,0.133722499012947,0.1273225396871566,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168990015983582,0.1367055922746658,0.6182527542114258,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,294.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754447162151336,1.0,1.0,0.0,1.0,-1.4947123527526855,1.4947105646133425,1.839135848058504e-06,1.1450449228286743,0.7565489411354065,0.7565489411354065,0.0,30.815643310546875,25.0,10914.1826171875,-0.0,268.82196044921875,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648289978504181,1.0,0.0,0.0,2.145430564880371,2.145440101623535,3.071300511692243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.806396484375,0.0,344.8118896484375,1895.4371337890625,0.0,409.9690246582031,0.5473812818527222,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040659070014954,0.1871195584535598,0.1686794459819793,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681764602661133,0.1659329533576965,0.1577402204275131,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950318336486816,0.2598500549793243,0.1734102815389633,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107807636260986,0.133722499012947,0.1273225396871566,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168990015983582,0.1367055922746658,0.6182527542114258,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,294.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754447162151336,1.0,1.0,0.0,1.0,-1.4947123527526855,1.4947105646133425,1.839135848058504e-06,1.1450449228286743,0.7565489411354065,0.7565489411354065,0.0,30.815643310546875,25.0,10914.1826171875,-0.0,268.82196044921875,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648289978504181,1.0,0.0,0.0,2.145430564880371,2.145440101623535,3.071300511692243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.806396484375,0.0,344.8118896484375,1895.4371337890625,0.0,409.9690246582031,0.5473812818527222,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910561740398407,0.1874534040689468,0.1689343303442001,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730916380882263,0.1657193005084991,0.1575008779764175,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.2616340219974518,0.1692771166563034,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148915767669678,0.133403941988945,0.1269829273223877,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194774985313416,0.1356076300144195,0.6131281852722168,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,294.127685546875,297.1143493652344,284.855224609375,1.0,0.2729861140251159,1.0,1.0,0.0,1.0,-1.4832170009613037,1.4832152128219604,1.812971959225252e-06,1.1358447074890137,0.7417210340499878,0.7417210340499878,0.0,30.051183700561523,25.0,10889.3232421875,-0.0,261.9261169433594,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628945887088775,1.0,0.0,0.0,2.0690884590148926,2.069097757339477,2.8566134346874605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.105224609375,0.0,314.8576354980469,1895.4371337890625,0.0,405.2179260253906,0.5308533310890198,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910561740398407,0.1874534040689468,0.1689343303442001,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730916380882263,0.1657193005084991,0.1575008779764175,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.2616340219974518,0.1692771166563034,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148915767669678,0.133403941988945,0.1269829273223877,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194774985313416,0.1356076300144195,0.6131281852722168,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,294.127685546875,297.1143493652344,284.855224609375,1.0,0.2729861140251159,1.0,1.0,0.0,1.0,-1.4832170009613037,1.4832152128219604,1.812971959225252e-06,1.1358447074890137,0.7417210340499878,0.7417210340499878,0.0,30.051183700561523,25.0,10889.3232421875,-0.0,261.9261169433594,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628945887088775,1.0,0.0,0.0,2.0690884590148926,2.069097757339477,2.8566134346874605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.105224609375,0.0,314.8576354980469,1895.4371337890625,0.0,405.2179260253906,0.5308533310890198,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167712330818176,0.1878944486379623,0.1692879945039749,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774776458740234,0.1655734032392501,0.1573284566402435,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921386241912842,0.2636776566505432,0.1656709462404251,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184600472450256,0.1331560462713241,0.1267132759094238,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215727210044861,0.1345915794372558,0.6083937287330627,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,294.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708427011966705,1.0,1.0,0.0,1.0,-1.4730972051620483,1.473095417022705,1.7901304545375751e-06,1.12773597240448,0.7273905873298645,0.7273905873298645,0.0,29.40241432189941,28.0,10869.619140625,-0.0,255.99790954589844,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614112079143524,1.0,0.0,0.0,1.9951802492141724,1.9951890707015991,2.656180981830403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0087890625,0.0,287.7186279296875,1895.4371337890625,0.0,401.61175537109375,0.5149785280227661,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167712330818176,0.1878944486379623,0.1692879945039749,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774776458740234,0.1655734032392501,0.1573284566402435,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921386241912842,0.2636776566505432,0.1656709462404251,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184600472450256,0.1331560462713241,0.1267132759094238,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215727210044861,0.1345915794372558,0.6083937287330627,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,294.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708427011966705,1.0,1.0,0.0,1.0,-1.4730972051620483,1.473095417022705,1.7901304545375751e-06,1.12773597240448,0.7273905873298645,0.7273905873298645,0.0,29.40241432189941,28.0,10869.619140625,-0.0,255.99790954589844,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614112079143524,1.0,0.0,0.0,1.9951802492141724,1.9951890707015991,2.656180981830403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.0087890625,0.0,287.7186279296875,1895.4371337890625,0.0,401.61175537109375,0.5149785280227661,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176403284072876,0.1884495913982391,0.1697593778371811,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772225379943848,0.1655013859272003,0.1572424471378326,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168128490448,0.2654552757740021,0.165741354227066,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180110454559326,0.1329837888479232,0.1265321373939514,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196739554405212,0.1336528956890106,0.604101300239563,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,294.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702232599258423,1.0,1.0,0.0,1.0,-1.4682700634002686,1.4682682752609253,1.7792384596759805e-06,1.1238069534301758,0.7136560678482056,0.7136560678482056,0.0,29.321977615356445,31.0,10877.115234375,-0.0,253.7691650390625,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603819549083709,1.0,0.0,0.0,1.923803806304932,1.9238121509552,2.46953362648128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.222412109375,0.0,263.1291809082031,1895.4371337890625,0.0,399.1283264160156,0.4997511208057403,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176403284072876,0.1884495913982391,0.1697593778371811,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772225379943848,0.1655013859272003,0.1572424471378326,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168128490448,0.2654552757740021,0.165741354227066,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180110454559326,0.1329837888479232,0.1265321373939514,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196739554405212,0.1336528956890106,0.604101300239563,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,294.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702232599258423,1.0,1.0,0.0,1.0,-1.4682700634002686,1.4682682752609253,1.7792384596759805e-06,1.1238069534301758,0.7136560678482056,0.7136560678482056,0.0,29.321977615356445,31.0,10877.115234375,-0.0,253.7691650390625,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603819549083709,1.0,0.0,0.0,1.923803806304932,1.9238121509552,2.46953362648128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.222412109375,0.0,263.1291809082031,1895.4371337890625,0.0,399.1283264160156,0.4997511208057403,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161311388015748,0.1887713372707367,0.1700408011674881,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754369616508484,0.1654935628175735,0.1572327613830566,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.99272358417511,0.2659683525562286,0.1670921295881271,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163555860519409,0.1329258680343628,0.1264751106500625,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172827959060669,0.1332054585218429,0.6020969152450562,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,294.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703931331634521,1.0,1.0,0.0,1.0,-1.467742085456848,1.4677402973175049,1.7780255348043283e-06,1.1233537197113037,0.707238495349884,0.707238495349884,0.0,29.48343849182129,31.0,10891.2138671875,-0.0,253.9515686035156,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601155817508697,1.0,0.0,0.0,1.8887393474578853,1.8887475728988647,2.380331665108315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.160400390625,0.0,251.6723480224609,1895.4371337890625,0.0,398.4880981445313,0.4923377335071563,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.913553774356842,0.1891229897737503,0.1703528612852096,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727297186851501,0.1655046939849853,0.1572449803352356,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415387153624,0.2661814987659454,0.1691872328519821,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138768672943115,0.1328866779804229,0.1264398545026779,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140462040901184,0.1327684819698333,0.6001649498939514,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,294.3476257324219,297.1431579589844,284.9789733886719,1.0,0.27085080742836,1.0,1.0,0.0,1.0,-1.4682838916778564,1.4682821035385132,1.7792040125641506e-06,1.123754620552063,0.7006496787071228,0.7006496787071228,0.0,29.7634334564209,25.0,10912.609375,-0.0,254.87841796875,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600681364536285,1.0,0.0,0.0,1.855478286743164,1.855486273765564,2.2972335500526242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.98486328125,0.0,240.99122619628903,1895.4371337890625,0.0,398.3741455078125,0.4852593839168548,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920190155506134,0.18989297747612,0.1710071563720703,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772411346435547,0.1655640751123428,0.1572721451520919,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668728828430176,0.1657699346542358,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176512718200684,0.1328456699848175,0.126371830701828,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162449598312378,0.1319100856781005,0.5962037444114685,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,294.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687600553035736,1.0,1.0,0.0,1.0,-1.4601699113845823,1.4601681232452393,1.7611748717172304e-06,1.1173280477523804,0.6883255839347839,0.6883255839347839,0.0,29.179067611694336,28.0,10903.1357421875,-0.0,250.0368194580078,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604916572570801,1.0,0.0,0.0,1.7905592918395996,1.7905670404434204,2.139295673941888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.583740234375,0.0,221.1887359619141,1895.4371337890625,0.0,399.3922729492188,0.4715734422206878,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920190155506134,0.18989297747612,0.1710071563720703,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772411346435547,0.1655640751123428,0.1572721451520919,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668728828430176,0.1657699346542358,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176512718200684,0.1328456699848175,0.126371830701828,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162449598312378,0.1319100856781005,0.5962037444114685,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,294.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687600553035736,1.0,1.0,0.0,1.0,-1.4601699113845823,1.4601681232452393,1.7611748717172304e-06,1.1173280477523804,0.6883255839347839,0.6883255839347839,0.0,29.179067611694336,28.0,10903.1357421875,-0.0,250.0368194580078,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604916572570801,1.0,0.0,0.0,1.7905592918395996,1.7905670404434204,2.139295673941888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.583740234375,0.0,221.1887359619141,1895.4371337890625,0.0,399.3922729492188,0.4715734422206878,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224709272384644,0.1907605528831482,0.1717587858438491,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780195713043213,0.1656860709190368,0.1573686748743057,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.2684708833694458,0.1653156876564026,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181747794151306,0.1328698247671127,0.1263754367828369,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151698112487793,0.1311182975769043,0.5925539135932922,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,294.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682809829711914,1.0,1.0,0.0,1.0,-1.4562596082687378,1.456257939338684,1.7523889255244285e-06,1.1140934228897097,0.6766696572303772,0.6766696572303772,0.0,29.04899978637696,31.0,10907.96484375,-0.0,248.09829711914065,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607206284999847,1.0,0.0,0.0,1.72911536693573,1.729122757911682,1.9949926866047465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.8134765625,0.0,203.5247802734375,1895.4371337890625,0.0,399.9438171386719,0.4587102234363556,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224709272384644,0.1907605528831482,0.1717587858438491,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780195713043213,0.1656860709190368,0.1573686748743057,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.2684708833694458,0.1653156876564026,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181747794151306,0.1328698247671127,0.1263754367828369,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151698112487793,0.1311182975769043,0.5925539135932922,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,294.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682809829711914,1.0,1.0,0.0,1.0,-1.4562596082687378,1.456257939338684,1.7523889255244285e-06,1.1140934228897097,0.6766696572303772,0.6766696572303772,0.0,29.04899978637696,31.0,10907.96484375,-0.0,248.09829711914065,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607206284999847,1.0,0.0,0.0,1.72911536693573,1.729122757911682,1.9949926866047465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.8134765625,0.0,203.5247802734375,1895.4371337890625,0.0,399.9438171386719,0.4587102234363556,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193692207336426,0.1917675286531448,0.1726389080286026,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742613792419434,0.1658782511949539,0.1575485616922378,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693465650081634,0.1684475243091583,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147748708724976,0.1329621225595474,0.126461923122406,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100854158401489,0.1303870677947998,0.589288592338562,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,294.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690467834472656,1.0,1.0,0.0,1.0,-1.4574735164642334,1.4574718475341797,1.7550000848132186e-06,1.114986538887024,0.6658720970153809,0.6658720970153809,0.0,29.46908950805664,34.0,10945.0908203125,-0.0,249.64161682128903,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608198404312134,1.0,0.0,0.0,1.6718122959136963,1.6718194484710691,1.8649552657734605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.67236328125,0.0,187.9271697998047,1895.4371337890625,0.0,400.1830139160156,0.4467732608318329,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193692207336426,0.1917675286531448,0.1726389080286026,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742613792419434,0.1658782511949539,0.1575485616922378,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693465650081634,0.1684475243091583,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147748708724976,0.1329621225595474,0.126461923122406,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100854158401489,0.1303870677947998,0.589288592338562,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,294.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690467834472656,1.0,1.0,0.0,1.0,-1.4574735164642334,1.4574718475341797,1.7550000848132186e-06,1.114986538887024,0.6658720970153809,0.6658720970153809,0.0,29.46908950805664,34.0,10945.0908203125,-0.0,249.64161682128903,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608198404312134,1.0,0.0,0.0,1.6718122959136963,1.6718194484710691,1.8649552657734605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.67236328125,0.0,187.9271697998047,1895.4371337890625,0.0,400.1830139160156,0.4467732608318329,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126580953598022,0.1929881572723388,0.1737114340066909,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673187494277954,0.1661441028118133,0.1578119993209839,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691496312618255,0.1741763204336166,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084031343460083,0.1331208944320678,0.1266262829303741,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017692565917969,0.1296931356191635,0.5862826704978943,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,294.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708567976951599,1.0,1.0,0.0,1.0,-1.4625416994094849,1.4625399112701416,1.7661751599007405e-06,1.118955373764038,0.6559934020042419,0.6559934020042419,0.0,30.323707580566406,25.0,11005.55859375,-0.0,253.87217712402344,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613715410232544,1.0,0.0,0.0,1.6191221475601196,1.6191290616989136,1.7492530446361348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.651123046875,0.0,174.3033447265625,1895.4371337890625,0.0,401.5157470703125,0.4358448386192322,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126580953598022,0.1929881572723388,0.1737114340066909,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673187494277954,0.1661441028118133,0.1578119993209839,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691496312618255,0.1741763204336166,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084031343460083,0.1331208944320678,0.1266262829303741,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017692565917969,0.1296931356191635,0.5862826704978943,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,294.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708567976951599,1.0,1.0,0.0,1.0,-1.4625416994094849,1.4625399112701416,1.7661751599007405e-06,1.118955373764038,0.6559934020042419,0.6559934020042419,0.0,30.323707580566406,25.0,11005.55859375,-0.0,253.87217712402344,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613715410232544,1.0,0.0,0.0,1.6191221475601196,1.6191290616989136,1.7492530446361348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.651123046875,0.0,174.3033447265625,1895.4371337890625,0.0,401.5157470703125,0.4358448386192322,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150700569152832,0.1936601251363754,0.174295037984848,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686192035675049,0.1662964075803756,0.1579470336437225,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156807899476,0.2689209282398224,0.1733621656894683,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095505237579346,0.1332168877124786,0.126708909869194,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020322918891907,0.1293495446443557,0.5847219228744507,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,294.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701445519924164,1.0,1.0,0.0,1.0,-1.4606599807739258,1.460658311843872,1.7620516246097395e-06,1.1175119876861572,0.6515356302261353,0.6515356302261353,0.0,30.179574966430664,25.0,11014.291015625,-0.0,252.7275848388672,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619324207305908,1.0,0.0,0.0,1.5941623449325562,1.5941691398620603,1.6957369552983437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.742431640625,0.0,168.13572692871094,1895.4371337890625,0.0,402.8751525878906,0.4307199418544769,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221782088279724,0.1943544447422027,0.1748892068862915,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737494945526123,0.1664575040340423,0.1580753773450851,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.2693187296390533,0.1695955842733383,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141151070594788,0.1333214044570922,0.1267838776111602,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.805861234664917,0.1290134191513061,0.5831011533737183,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,294.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685415148735046,1.0,1.0,0.0,1.0,-1.4551526308059692,1.455150842666626,1.749849388943403e-06,1.1131213903427124,0.6469216346740723,0.6469216346740723,0.0,29.576940536499023,28.0,11000.189453125,-0.0,248.94851684570312,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625412225723266,1.0,0.0,0.0,1.5711339712142944,1.5711406469345093,1.647099594492829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.799560546875,0.0,162.49790954589844,1895.4371337890625,0.0,404.3559265136719,0.4259454905986786,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276568293571472,0.1958109885454177,0.1761648952960968,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.876702606678009,0.1668210476636886,0.15839584171772,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711078524589538,0.1677958518266677,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166205286979675,0.1335724741220474,0.1269982010126114,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066826462745667,0.1284029334783554,0.5802237391471863,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,294.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679558396339416,1.0,1.0,0.0,1.0,-1.4517046213150024,1.4517028331756592,1.7420821905034245e-06,1.11021888256073,0.6385592222213745,0.6385592222213745,0.0,29.27789688110352,31.0,11006.0009765625,-0.0,246.7906951904297,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632290601730346,1.0,0.0,0.0,1.5273199081420898,1.5273264646530151,1.556515485390264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.834716796875,0.0,152.228271484375,1895.4371337890625,0.0,406.0355224609375,0.4169754087924957,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276568293571472,0.1958109885454177,0.1761648952960968,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.876702606678009,0.1668210476636886,0.15839584171772,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711078524589538,0.1677958518266677,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166205286979675,0.1335724741220474,0.1269982010126114,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066826462745667,0.1284029334783554,0.5802237391471863,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,294.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679558396339416,1.0,1.0,0.0,1.0,-1.4517046213150024,1.4517028331756592,1.7420821905034245e-06,1.11021888256073,0.6385592222213745,0.6385592222213745,0.0,29.27789688110352,31.0,11006.0009765625,-0.0,246.7906951904297,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632290601730346,1.0,0.0,0.0,1.5273199081420898,1.5273264646530151,1.556515485390264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.834716796875,0.0,152.228271484375,1895.4371337890625,0.0,406.0355224609375,0.4169754087924957,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272392392158508,0.1973691284656524,0.1775481253862381,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747802376747131,0.1672440320253372,0.1587911397218704,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724142074584961,0.1698281168937683,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148760795593262,0.1338795572519302,0.1272852271795272,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030486106872559,0.1278578341007232,0.5777636766433716,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,294.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686709463596344,1.0,1.0,0.0,1.0,-1.453668475151062,1.4536666870117188,1.7463119093008572e-06,1.1116838455200195,0.6311267614364624,0.6311267614364624,0.0,29.575239181518555,34.0,11048.6494140625,-0.0,248.3337860107422,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463534951210022,1.0,0.0,0.0,1.4881253242492676,1.4881316423416138,1.4776530576909868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4833984375,0.0,143.3975067138672,1895.4371337890625,0.0,406.78466796875,0.4089715480804443,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272392392158508,0.1973691284656524,0.1775481253862381,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747802376747131,0.1672440320253372,0.1587911397218704,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724142074584961,0.1698281168937683,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148760795593262,0.1338795572519302,0.1272852271795272,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030486106872559,0.1278578341007232,0.5777636766433716,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,294.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686709463596344,1.0,1.0,0.0,1.0,-1.453668475151062,1.4536666870117188,1.7463119093008572e-06,1.1116838455200195,0.6311267614364624,0.6311267614364624,0.0,29.575239181518555,34.0,11048.6494140625,-0.0,248.3337860107422,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463534951210022,1.0,0.0,0.0,1.4881253242492676,1.4881316423416138,1.4776530576909868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4833984375,0.0,143.3975067138672,1895.4371337890625,0.0,406.78466796875,0.4089715480804443,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922511637210846,0.1990259736776352,0.1790359169244766,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693364858627319,0.1677263379096985,0.1592583656311035,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727319598197937,0.1746659874916076,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.809954822063446,0.1342409700155258,0.1276397258043289,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961168885231018,0.1273477971553802,0.5755670666694641,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,294.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704779803752899,1.0,1.0,0.0,1.0,-1.459609866142273,1.4596081972122192,1.759358951858303e-06,1.1163207292556765,0.6246578693389893,0.6246578693389893,0.0,30.331876754760746,25.0,11117.6611328125,-0.0,252.670150756836,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464249312877655,1.0,0.0,0.0,1.453710913658142,1.4537171125411987,1.4100987755227834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.436767578125,0.0,135.90623474121094,1895.4371337890625,0.0,408.53948974609375,0.4019501805305481,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922511637210846,0.1990259736776352,0.1790359169244766,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693364858627319,0.1677263379096985,0.1592583656311035,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727319598197937,0.1746659874916076,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.809954822063446,0.1342409700155258,0.1276397258043289,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961168885231018,0.1273477971553802,0.5755670666694641,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,294.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704779803752899,1.0,1.0,0.0,1.0,-1.459609866142273,1.4596081972122192,1.759358951858303e-06,1.1163207292556765,0.6246578693389893,0.6246578693389893,0.0,30.331876754760746,25.0,11117.6611328125,-0.0,252.670150756836,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464249312877655,1.0,0.0,0.0,1.453710913658142,1.4537171125411987,1.4100987755227834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.436767578125,0.0,135.90623474121094,1895.4371337890625,0.0,408.53948974609375,0.4019501805305481,1.0,0.0,3.0,1.0,0.0
