time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339446425437928,0.2007456719875335,0.1805412173271179,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770288228988647,0.1682400852441787,0.1597114652395248,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733972072601318,0.1694205105304718,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167486786842346,0.1346304416656494,0.1279759407043457,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013455271720886,0.1268411129713058,0.5731595754623413,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,294.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681997418403625,1.0,1.0,0.0,1.0,-1.4531878232955933,1.4531861543655396,1.7451720850658603e-06,1.1112228631973269,0.6190035939216614,0.6190035939216614,0.0,29.51142120361328,28.0,11124.4677734375,-0.0,247.97657775878903,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656985104084015,1.0,0.0,0.0,1.4238550662994385,1.423861026763916,1.3527731823614888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.265869140625,0.0,129.616455078125,1895.4371337890625,0.0,412.122802734375,0.3958731293678283,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339446425437928,0.2007456719875335,0.1805412173271179,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770288228988647,0.1682400852441787,0.1597114652395248,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733972072601318,0.1694205105304718,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167486786842346,0.1346304416656494,0.1279759407043457,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013455271720886,0.1268411129713058,0.5731595754623413,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,294.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681997418403625,1.0,1.0,0.0,1.0,-1.4531878232955933,1.4531861543655396,1.7451720850658603e-06,1.1112228631973269,0.6190035939216614,0.6190035939216614,0.0,29.51142120361328,28.0,11124.4677734375,-0.0,247.97657775878903,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656985104084015,1.0,0.0,0.0,1.4238550662994385,1.423861026763916,1.3527731823614888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.265869140625,0.0,129.616455078125,1895.4371337890625,0.0,412.122802734375,0.3958731293678283,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384489059448242,0.2016227543354034,0.1813123077154159,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799222707748413,0.1685080975294113,0.1599504649639129,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.2745279967784881,0.1675630658864975,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192296028137207,0.1348372548818588,0.1281568557024002,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030522465705872,0.1266064047813415,0.5720205307006836,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,294.992919921875,297.19677734375,285.399658203125,1.0,0.267761081457138,1.0,1.0,0.0,1.0,-1.451014757156372,1.4510129690170288,1.7402588810000452e-06,1.1093701124191284,0.6165193319320679,0.6165193319320679,0.0,29.22895050048828,28.0,11126.1845703125,-0.0,246.3866271972656,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663501679897308,1.0,0.0,0.0,1.4099464416503906,1.4099524021148682,1.3264738640828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.549072265625,0.0,126.8005599975586,1895.4371337890625,0.0,413.7442932128906,0.3930940330028534,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407873749732972,0.2025176584720611,0.1821039766073227,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810425996780396,0.1687861531972885,0.1602058559656143,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.992717444896698,0.2756442129611969,0.1670773029327392,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201769590377808,0.1350538730621338,0.1283545047044754,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031468391418457,0.1263878643512725,0.5709928870201111,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,295.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676748931407928,1.0,1.0,0.0,1.0,-1.4506908655166626,1.4506890773773191,1.7394742144460906e-06,1.1090415716171265,0.614037036895752,0.614037036895752,0.0,29.1593017578125,31.0,11143.5830078125,-0.0,246.08209228515625,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668428599834442,1.0,0.0,0.0,1.3977956771850586,1.3978015184402466,1.303709353805971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.582763671875,0.0,124.2995834350586,1895.4371337890625,0.0,414.97454833984375,0.3905997574329376,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.941470742225647,0.2043703198432922,0.1837531179189682,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799466490745544,0.1693761944770813,0.1607602834701538,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773873209953308,0.1686888933181762,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192219138145447,0.1355180889368057,0.1287913769483566,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003183007240295,0.1259846985340118,0.5691758394241333,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,295.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684681415557861,1.0,1.0,0.0,1.0,-1.4536116123199463,1.4536099433898926,1.7457705325796269e-06,1.1112291812896729,0.6099725961685181,0.6099725961685181,0.0,29.416099548339844,34.0,11201.1318359375,-0.0,247.91677856445312,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677214324474334,1.0,0.0,0.0,1.3758593797683716,1.3758652210235596,1.263111073512846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.119384765625,0.0,119.89976501464844,1895.4371337890625,0.0,417.1773681640625,0.3861353993415832,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.941470742225647,0.2043703198432922,0.1837531179189682,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799466490745544,0.1693761944770813,0.1607602834701538,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773873209953308,0.1686888933181762,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192219138145447,0.1355180889368057,0.1287913769483566,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003183007240295,0.1259846985340118,0.5691758394241333,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,295.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684681415557861,1.0,1.0,0.0,1.0,-1.4536116123199463,1.4536099433898926,1.7457705325796269e-06,1.1112291812896729,0.6099725961685181,0.6099725961685181,0.0,29.416099548339844,34.0,11201.1318359375,-0.0,247.91677856445312,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677214324474334,1.0,0.0,0.0,1.3758593797683716,1.3758652210235596,1.263111073512846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.119384765625,0.0,119.89976501464844,1895.4371337890625,0.0,417.1773681640625,0.3861353993415832,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376152753829956,0.206303983926773,0.1854911297559738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875087320804596,0.1700115501880645,0.161373496055603,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781128287315368,0.173232689499855,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149999976158142,0.136022537946701,0.1292825788259506,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940333485603333,0.1256015598773956,0.5675568580627441,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,295.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703683972358703,1.0,1.0,0.0,1.0,-1.4605332612991333,1.4605315923690796,1.7609448832445196e-06,1.1166034936904907,0.6068283319473267,0.6068283319473267,0.0,30.14144897460937,37.0,11286.640625,-0.0,252.5814514160156,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690723717212677,1.0,0.0,0.0,1.3580878973007202,1.3580936193466189,1.2306915664339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4541015625,0.0,116.36698150634766,1895.4371337890625,0.0,420.5875244140625,0.3824811279773712,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376152753829956,0.206303983926773,0.1854911297559738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875087320804596,0.1700115501880645,0.161373496055603,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781128287315368,0.173232689499855,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149999976158142,0.136022537946701,0.1292825788259506,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940333485603333,0.1256015598773956,0.5675568580627441,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,295.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703683972358703,1.0,1.0,0.0,1.0,-1.4605332612991333,1.4605315923690796,1.7609448832445196e-06,1.1166034936904907,0.6068283319473267,0.6068283319473267,0.0,30.14144897460937,37.0,11286.640625,-0.0,252.5814514160156,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690723717212677,1.0,0.0,0.0,1.3580878973007202,1.3580936193466189,1.2306915664339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4541015625,0.0,116.36698150634766,1895.4371337890625,0.0,420.5875244140625,0.3824811279773712,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315154552459716,0.2086342275142669,0.1874818205833435,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685627579689026,0.1710297018289566,0.1622312813997268,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780700922012329,0.1793862283229828,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092283606529236,0.1369068175554275,0.1300145089626312,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862748503684998,0.1255658268928527,0.5669376254081726,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,295.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732052505016327,1.0,1.0,0.0,1.0,-1.4714728593826294,1.471471071243286,1.7851716620498337e-06,1.1251643896102903,0.60463547706604,0.60463547706604,0.0,31.202587127685547,25.0,11400.11328125,-0.0,259.8241882324219,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713605642318725,1.0,0.0,0.0,1.344517946243286,1.3445236682891846,1.2062203325058365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.53759765625,0.0,113.65764617919922,1895.4371337890625,0.0,426.4278259277344,0.3796347081661224,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315154552459716,0.2086342275142669,0.1874818205833435,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685627579689026,0.1710297018289566,0.1622312813997268,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780700922012329,0.1793862283229828,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092283606529236,0.1369068175554275,0.1300145089626312,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862748503684998,0.1255658268928527,0.5669376254081726,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,295.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732052505016327,1.0,1.0,0.0,1.0,-1.4714728593826294,1.471471071243286,1.7851716620498337e-06,1.1251643896102903,0.60463547706604,0.60463547706604,0.0,31.202587127685547,25.0,11400.11328125,-0.0,259.8241882324219,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713605642318725,1.0,0.0,0.0,1.344517946243286,1.3445236682891846,1.2062203325058365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.53759765625,0.0,113.65764617919922,1895.4371337890625,0.0,426.4278259277344,0.3796347081661224,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501218795776368,0.2114307284355163,0.1898587197065353,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825739622116089,0.1725578159093856,0.1635239124298095,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.2795879542827606,0.1705649942159652,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218232989311218,0.138308048248291,0.1311855018138885,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976377010345459,0.1260429471731186,0.5683298110961914,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,295.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706964612007141,1.0,1.0,0.0,1.0,-1.468377947807312,1.4683761596679688,1.778247792572074e-06,1.122695803642273,0.603218674659729,0.603218674659729,0.0,29.92069435119629,43.0,11445.86328125,-0.0,255.30975341796875,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745239615440368,1.0,0.0,0.0,1.3348745107650757,1.3348801136016846,1.1889792972397117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.444580078125,0.0,111.7049560546875,1895.4371337890625,0.0,434.6371765136719,0.3775539994239807,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501218795776368,0.2114307284355163,0.1898587197065353,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825739622116089,0.1725578159093856,0.1635239124298095,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.2795879542827606,0.1705649942159652,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218232989311218,0.138308048248291,0.1311855018138885,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976377010345459,0.1260429471731186,0.5683298110961914,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,295.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706964612007141,1.0,1.0,0.0,1.0,-1.468377947807312,1.4683761596679688,1.778247792572074e-06,1.122695803642273,0.603218674659729,0.603218674659729,0.0,29.92069435119629,43.0,11445.86328125,-0.0,255.30975341796875,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745239615440368,1.0,0.0,0.0,1.3348745107650757,1.3348801136016846,1.1889792972397117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.444580078125,0.0,111.7049560546875,1895.4371337890625,0.0,434.6371765136719,0.3775539994239807,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502291083335876,0.2129432260990142,0.1911862194538116,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820676207542419,0.1734611541032791,0.1643400639295578,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.2814211249351501,0.1720680892467498,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215968012809753,0.1391535103321075,0.1319457739591598,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965813279151917,0.1264484524726867,0.5699231624603271,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,295.2970275878906,297.2352600097656,285.5733642578125,1.0,0.272702008485794,1.0,1.0,0.0,1.0,-1.4755632877349854,1.475561499595642,1.7940571979124798e-06,1.128144383430481,0.6028333902359009,0.6028333902359009,0.0,30.2452335357666,43.0,11504.5380859375,-0.0,259.1581420898437,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759803116321563,1.0,0.0,0.0,1.3309078216552734,1.3309134244918823,1.181923607873614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.6884765625,0.0,110.92594146728516,1895.4371337890625,0.0,438.4703369140625,0.376719057559967,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417160153388976,0.2145362347364425,0.1926131397485733,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743733763694763,0.1744483560323715,0.1652708053588867,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824102640151977,0.1791078150272369,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.815191924571991,0.1400831043720245,0.1328228265047073,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890756130218506,0.1269448101520538,0.5721310377120972,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,295.32647705078125,297.2421875,285.5978088378906,1.0,0.2764707207679748,1.0,1.0,0.0,1.0,-1.4905414581298828,1.49053955078125,1.827764890549588e-06,1.139940619468689,0.6026750802993774,0.6026750802993774,0.0,31.50029563903809,46.0,11619.5625,-0.0,268.7525329589844,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773602485656738,1.0,0.0,0.0,1.3286876678466797,1.3286932706832886,1.1779835773495509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.041748046875,0.0,110.3883056640625,1895.4371337890625,0.0,442.1339721679688,0.3761442005634308,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.93015319108963,0.2179256081581115,0.1956519186496734,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640855550765991,0.1766233444213867,0.1673262119293213,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823700904846191,0.1895300894975662,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063849806785583,0.1421383470296859,0.1347678005695343,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787511348724365,0.1281033754348755,0.5773888230323792,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,295.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824997305870056,1.0,1.0,0.0,1.0,-1.5178205966949463,1.5178186893463137,1.890365297185781e-06,1.1615740060806274,0.6034807562828064,0.6034807562828064,0.0,33.6203498840332,49.0,11852.548828125,-0.0,286.2553100585937,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809562861919403,1.0,0.0,0.0,1.3275387287139893,1.327544331550598,1.1759472329231357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.757080078125,0.0,109.89875030517578,1895.4371337890625,0.0,451.8286437988281,0.37561696767807,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.93015319108963,0.2179256081581115,0.1956519186496734,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640855550765991,0.1766233444213867,0.1673262119293213,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823700904846191,0.1895300894975662,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063849806785583,0.1421383470296859,0.1347678005695343,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787511348724365,0.1281033754348755,0.5773888230323792,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,295.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824997305870056,1.0,1.0,0.0,1.0,-1.5178205966949463,1.5178186893463137,1.890365297185781e-06,1.1615740060806274,0.6034807562828064,0.6034807562828064,0.0,33.6203498840332,49.0,11852.548828125,-0.0,286.2553100585937,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809562861919403,1.0,0.0,0.0,1.3275387287139893,1.327544331550598,1.1759472329231357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.757080078125,0.0,109.89875030517578,1895.4371337890625,0.0,451.8286437988281,0.37561696767807,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174741506576538,0.2215060591697693,0.1988944113254547,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533018827438354,0.1790083944797516,0.1696095019578933,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959648847579956,0.2813592851161957,0.1972325295209884,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965574860572815,0.1444029211997985,0.1369387507438659,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679822444915771,0.1294295489788055,0.5835219025611877,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,295.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559997081756,1.0,1.0,0.0,1.0,-1.5440174341201782,1.5440155267715454,1.951757667484344e-06,1.182337760925293,0.6053583025932312,0.6053583025932312,0.0,36.05369567871094,52.0,12086.80859375,-0.0,304.59051513671875,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859857261180877,1.0,0.0,0.0,1.3310093879699707,1.3310149908065796,1.1821039436199501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0869140625,0.0,110.21990203857422,1895.4371337890625,0.0,465.7532043457031,0.3759660124778747,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174741506576538,0.2215060591697693,0.1988944113254547,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533018827438354,0.1790083944797516,0.1696095019578933,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959648847579956,0.2813592851161957,0.1972325295209884,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965574860572815,0.1444029211997985,0.1369387507438659,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679822444915771,0.1294295489788055,0.5835219025611877,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,295.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559997081756,1.0,1.0,0.0,1.0,-1.5440174341201782,1.5440155267715454,1.951757667484344e-06,1.182337760925293,0.6053583025932312,0.6053583025932312,0.0,36.05369567871094,52.0,12086.80859375,-0.0,304.59051513671875,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859857261180877,1.0,0.0,0.0,1.3310093879699707,1.3310149908065796,1.1821039436199501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0869140625,0.0,110.21990203857422,1895.4371337890625,0.0,465.7532043457031,0.3759660124778747,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999980092048645,0.2251926958560943,0.2022871971130371,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.838354229927063,0.1815288066864013,0.1720765382051468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976704478263855,0.2814689576625824,0.1970922648906707,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822821736335754,0.1468090415000915,0.1392973661422729,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534499764442444,0.1308888345956802,0.5904603600502014,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,295.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950119972229004,1.0,1.0,0.0,1.0,-1.561703085899353,1.5617011785507202,1.993776777453604e-06,1.1962261199951172,0.6080854535102844,0.6080854535102844,0.0,39.34365463256836,55.0,12276.04296875,-0.0,321.7888488769531,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918203949928283,1.0,0.0,0.0,1.3385862112045288,1.3385918140411377,1.1956005607771658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86376953125,0.0,111.29251098632812,1895.4371337890625,0.0,482.4595336914063,0.3771255612373352,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999980092048645,0.2251926958560943,0.2022871971130371,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.838354229927063,0.1815288066864013,0.1720765382051468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976704478263855,0.2814689576625824,0.1970922648906707,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822821736335754,0.1468090415000915,0.1392973661422729,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534499764442444,0.1308888345956802,0.5904603600502014,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,295.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950119972229004,1.0,1.0,0.0,1.0,-1.561703085899353,1.5617011785507202,1.993776777453604e-06,1.1962261199951172,0.6080854535102844,0.6080854535102844,0.0,39.34365463256836,55.0,12276.04296875,-0.0,321.7888488769531,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918203949928283,1.0,0.0,0.0,1.3385862112045288,1.3385918140411377,1.1956005607771658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86376953125,0.0,111.29251098632812,1895.4371337890625,0.0,482.4595336914063,0.3771255612373352,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897843360900879,0.2283700257539749,0.2051964104175567,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292336463928223,0.1837463080883026,0.1742320656776428,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626619219779968,0.2824072241783142,0.1976864784955978,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736150026321411,0.1489321738481521,0.1413659453392028,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446194291114807,0.1322308480739593,0.5967543721199036,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,295.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001642227172851,1.0,1.0,0.0,1.0,-1.578535795211792,1.5785337686538696,2.034315457422053e-06,1.2094556093215942,0.6111851930618286,0.6111851930618286,0.0,41.92723083496094,55.0,12450.4794921875,-0.0,336.9618530273437,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965983927249908,1.0,0.0,0.0,1.347844481468201,1.34784996509552,1.212196281130673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.69921875,0.0,112.7287826538086,1895.4371337890625,0.0,496.5978698730469,0.378672182559967,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880888819694519,0.2289862781763076,0.2057597041130066,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277181386947632,0.1841811090707779,0.1746536195278167,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601601362228394,0.2826345562934875,0.1978417485952377,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721928954124451,0.1493482887744903,0.1417705118656158,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431651949882507,0.1324992775917053,0.5980087518692017,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,295.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011481463909149,1.0,1.0,0.0,1.0,-1.5818960666656494,1.581894040107727,2.042470896412852e-06,1.212096929550171,0.611704409122467,0.611704409122467,0.0,42.40999221801758,58.0,12485.4912109375,-0.0,339.93804931640625,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974828064441681,1.0,0.0,0.0,1.3500229120254517,1.350028395652771,1.2161179085978804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.992919921875,0.0,113.072265625,1895.4371337890625,0.0,499.26123046875,0.3790407180786133,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832060098648071,0.2309276312589645,0.2075330466032028,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233332633972168,0.1855597496032714,0.1759889274835586,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526602029800416,0.2834051847457886,0.1983780413866043,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681263089179993,0.1506668925285339,0.1430513858795166,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389894127845764,0.1333592236042022,0.6020217537879944,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,295.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042210638523102,1.0,1.0,0.0,1.0,-1.5926272869110107,1.5926252603530884,2.068654794129543e-06,1.2205315828323364,0.6139087677001953,0.6139087677001953,0.0,43.90296936035156,58.0,12596.4599609375,-0.0,349.388671875,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001958608627319,1.0,0.0,0.0,1.3570154905319214,1.3570210933685305,1.2287485162687517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.159912109375,0.0,114.21416473388672,1895.4371337890625,0.0,507.5233459472656,0.3802615106105804,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788718581199646,0.2328989058732986,0.2093323320150375,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193963766098022,0.1869740039110183,0.1773568093776703,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456189870834352,0.2842527627944946,0.1989778131246566,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645578384399414,0.1520179212093353,0.1443620920181274,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352907061576843,0.1342541277408599,0.6061900854110718,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,295.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073021173477173,1.0,1.0,0.0,1.0,-1.6037273406982422,1.6037251949310305,2.0959610083082225e-06,1.2292553186416626,0.6162275075912476,0.6162275075912476,0.0,45.37904739379883,61.0,12712.59375,-0.0,359.1015625,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028639435768127,1.0,0.0,0.0,1.36533784866333,1.365343451499939,1.243866165623331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.61376953125,0.0,115.57775115966795,1895.4371337890625,0.0,515.7855834960938,0.3817120492458343,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715075850486755,0.2369246929883957,0.2130045741796493,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125329613685608,0.1899047195911407,0.1801876723766327,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932805597782135,0.2861043810844421,0.2003019750118255,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586014866828918,0.1548117995262146,0.1470692455768585,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289900779724121,0.1361402869224548,0.6149592995643616,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,295.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134957253932953,1.0,1.0,0.0,1.0,-1.6269022226333618,1.62690007686615,2.1536991425819e-06,1.247463941574097,0.6216395497322083,0.6216395497322083,0.0,48.30067443847656,64.0,12955.748046875,-0.0,379.33599853515625,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082160830497742,1.0,0.0,0.0,1.3844836950302124,1.3844894170761108,1.2789958248049518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.11474609375,0.0,118.83452606201172,1895.4371337890625,0.0,532.7781982421875,0.3851412236690521,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715075850486755,0.2369246929883957,0.2130045741796493,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125329613685608,0.1899047195911407,0.1801876723766327,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932805597782135,0.2861043810844421,0.2003019750118255,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586014866828918,0.1548117995262146,0.1470692455768585,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289900779724121,0.1361402869224548,0.6149592995643616,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,295.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134957253932953,1.0,1.0,0.0,1.0,-1.6269022226333618,1.62690007686615,2.1536991425819e-06,1.247463941574097,0.6216395497322083,0.6216395497322083,0.0,48.30067443847656,64.0,12955.748046875,-0.0,379.33599853515625,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082160830497742,1.0,0.0,0.0,1.3844836950302124,1.3844894170761108,1.2789958248049518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.11474609375,0.0,118.83452606201172,1895.4371337890625,0.0,532.7781982421875,0.3851412236690521,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655456900596619,0.2410951256752014,0.2167886793613433,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066936731338501,0.1929713785648346,0.1831443309783935,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216325879096984,0.2881034314632416,0.2017390727996826,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.753886342048645,0.1577216982841491,0.1498860418796539,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.72380530834198,0.1381467133760452,0.6242688894271851,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,295.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197397291660309,1.0,1.0,0.0,1.0,-1.6512788534164429,1.6512765884399414,2.215491576862405e-06,1.2666070461273191,0.6279321908950806,0.6279321908950806,0.0,51.1983642578125,67.0,13214.2451171875,-0.0,400.6993408203125,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137922167778015,1.0,0.0,0.0,1.407456398010254,1.4074621200561523,1.3217926664310653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50537109375,0.0,122.88639831542967,1895.4371337890625,0.0,551.0927734375,0.3893401324748993,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655456900596619,0.2410951256752014,0.2167886793613433,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066936731338501,0.1929713785648346,0.1831443309783935,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216325879096984,0.2881034314632416,0.2017390727996826,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.753886342048645,0.1577216982841491,0.1498860418796539,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.72380530834198,0.1381467133760452,0.6242688894271851,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,295.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197397291660309,1.0,1.0,0.0,1.0,-1.6512788534164429,1.6512765884399414,2.215491576862405e-06,1.2666070461273191,0.6279321908950806,0.6279321908950806,0.0,51.1983642578125,67.0,13214.2451171875,-0.0,400.6993408203125,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137922167778015,1.0,0.0,0.0,1.407456398010254,1.4074621200561523,1.3217926664310653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50537109375,0.0,122.88639831542967,1895.4371337890625,0.0,551.0927734375,0.3893401324748993,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627596497535706,0.2435278445482254,0.2189880460500717,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.803810715675354,0.1947497576475143,0.1848563700914383,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160937070846558,0.2892706096172333,0.2025791108608245,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516899704933167,0.1593976467847824,0.1515074521303177,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212945818901062,0.1393198817968368,0.6297035217285156,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,295.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232616782188415,1.0,1.0,0.0,1.0,-1.665454626083374,1.6654523611068726,2.2519252524944022e-06,1.2777345180511477,0.6318832039833069,0.6318832039833069,0.0,52.812686920166016,67.0,13365.474609375,-0.0,413.1874694824219,1.0,283.1499938964844,285.3960266113281,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170671939849854,1.0,0.0,0.0,1.4218813180923462,1.4218871593475342,1.349025495755996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.002685546875,0.0,125.5107421875,1895.4371337890625,0.0,562.1480102539062,0.3920201659202575,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608068227767944,0.2454752922058105,0.220754474401474,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017531037330627,0.1961764842271804,0.1862295269966125,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120927453041076,0.2902088463306427,0.2032540589570999,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.750152587890625,0.1607370227575302,0.152802437543869,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194880247116089,0.1402655690908432,0.6340805292129517,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,295.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260423541069031,1.0,1.0,0.0,1.0,-1.6768441200256348,1.6768417358398438,2.281464048792259e-06,1.2866723537445068,0.6350966095924377,0.6350966095924377,0.0,54.07876968383789,70.0,13488.1630859375,-0.0,423.27239990234375,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197244882583618,1.0,0.0,0.0,1.4342494010925293,1.4342552423477173,1.3725961878208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.665283203125,0.0,127.78778839111328,1895.4371337890625,0.0,571.284423828125,0.394322007894516,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569710850715637,0.2499788552522659,0.2248502224683761,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.79766845703125,0.1995095461606979,0.1894368529319763,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.904098093509674,0.2924054265022278,0.2048333138227462,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471758723258972,0.1638527363538742,0.1558131128549575,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158388495445251,0.1424889713525772,0.6443635821342468,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,295.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324051797389984,1.0,1.0,0.0,1.0,-1.7034690380096436,1.7034666538238523,2.351441025894019e-06,1.3075569868087769,0.6431248784065247,0.6431248784065247,0.0,56.95671844482422,73.0,13776.90625,-0.0,447.09466552734375,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260303616523743,1.0,0.0,0.0,1.4648641347885132,1.4648700952529907,1.4318190721951396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.457763671875,0.0,133.60675048828125,1895.4371337890625,0.0,593.5740966796875,0.4001029431819916,1.0,0.0,3.0,1.0,0.0
