time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569710850715637,0.2499788552522659,0.2248502224683761,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.79766845703125,0.1995095461606979,0.1894368529319763,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.904098093509674,0.2924054265022278,0.2048333138227462,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471758723258972,0.1638527363538742,0.1558131128549575,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158388495445251,0.1424889713525772,0.6443635821342468,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,295.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324051797389984,1.0,1.0,0.0,1.0,-1.7034690380096436,1.7034666538238523,2.351441025894019e-06,1.3075569868087769,0.6431248784065247,0.6431248784065247,0.0,56.95671844482422,73.0,13776.90625,-0.0,447.09466552734375,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260303616523743,1.0,0.0,0.0,1.4648641347885132,1.4648700952529907,1.4318190721951396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.457763671875,0.0,133.60675048828125,1895.4371337890625,0.0,593.5740966796875,0.4001029431819916,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553104996681213,0.252261072397232,0.2269278764724731,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958959937095642,0.2012207806110382,0.1910831779241562,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006205797195435,0.2935350835323334,0.2056450694799423,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.745919942855835,0.1654465943574905,0.1573525965213775,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142207026481628,0.1436371356248855,0.6496706604957581,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,295.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356079161167145,1.0,1.0,0.0,1.0,-1.7171348333358765,1.7171324491500854,2.3878606043581385e-06,1.3182710409164429,0.647489070892334,0.647489070892334,0.0,58.39830780029297,73.0,13926.3505859375,-0.0,459.4800720214844,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529309868812561,1.0,0.0,0.0,1.4815226793289185,1.481528639793396,1.4645695500803413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.53515625,0.0,136.87612915039062,1895.4371337890625,0.0,605.5130004882812,0.4032889902591705,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537964820861816,0.2545603811740875,0.2290214151144027,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942842245101929,0.2029608190059662,0.1927568167448043,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973399996757507,0.2946848571300506,0.2064708322286605,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448002099990845,0.1670637875795364,0.1589141488075256,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127258777618408,0.1448085308074951,0.6550828218460083,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,295.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388242125511169,1.0,1.0,0.0,1.0,-1.7310223579406738,1.7310198545455933,2.425219008728164e-06,1.3291549682617188,0.6520128846168518,0.6520128846168518,0.0,59.84236145019531,76.0,14079.7236328125,-0.0,472.186279296875,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326632857322693,1.0,0.0,0.0,1.499317646026611,1.4993236064910889,1.4999635311596649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.785888671875,0.0,140.42794799804688,1895.4371337890625,0.0,617.9717407226562,0.406703382730484,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511509299278259,0.2592029869556427,0.2332489192485809,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914911508560181,0.2065215855836868,0.1961807906627655,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912844657897949,0.2970398962497711,0.2081613540649414,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.742919921875,0.1703632026910781,0.1620991677045822,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100697755813599,0.1472155898809433,0.66619873046875,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,295.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452933430671692,1.0,1.0,0.0,1.0,-1.7594095468521118,1.7594070434570312,2.5026738512679003e-06,1.3513906002044678,0.6617475748062134,0.6617475748062134,0.0,62.73932266235352,79.0,14395.9814453125,-0.0,498.565185546875,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395564436912537,1.0,0.0,0.0,1.537569284439087,1.537575364112854,1.5774760697695458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6220703125,0.0,148.33810424804688,1895.4371337890625,0.0,644.3966064453125,0.4141327738761902,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511509299278259,0.2592029869556427,0.2332489192485809,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914911508560181,0.2065215855836868,0.1961807906627655,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912844657897949,0.2970398962497711,0.2081613540649414,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.742919921875,0.1703632026910781,0.1620991677045822,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100697755813599,0.1472155898809433,0.66619873046875,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,295.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452933430671692,1.0,1.0,0.0,1.0,-1.7594095468521118,1.7594070434570312,2.5026738512679003e-06,1.3513906002044678,0.6617475748062134,0.6617475748062134,0.0,62.73932266235352,79.0,14395.9814453125,-0.0,498.565185546875,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395564436912537,1.0,0.0,0.0,1.537569284439087,1.537575364112854,1.5774760697695458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6220703125,0.0,148.33810424804688,1895.4371337890625,0.0,644.3966064453125,0.4141327738761902,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489501476287842,0.2638977468013763,0.2375238537788391,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892122268676758,0.2101860642433166,0.1997030377388,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858423233032227,0.2994654178619385,0.2099012285470962,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414613962173462,0.1737450510263443,0.165362611413002,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078250646591187,0.1497039645910263,0.6776822805404663,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,296.00537109375,297.3885192871094,285.870361328125,1.0,0.3518069982528686,1.0,1.0,0.0,1.0,-1.7885669469833374,1.7885644435882568,2.5837514385784743e-06,1.374212384223938,0.6723303198814392,0.6723303198814392,0.0,65.64801025390625,67.0,14725.23046875,-0.0,526.2551879882812,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466604828834534,1.0,0.0,0.0,1.5796257257461548,1.579632043838501,1.664952407054443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.978759765625,0.0,157.44874572753906,1895.4371337890625,0.0,672.8121337890625,0.4224097728729248,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489501476287842,0.2638977468013763,0.2375238537788391,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892122268676758,0.2101860642433166,0.1997030377388,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858423233032227,0.2994654178619385,0.2099012285470962,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414613962173462,0.1737450510263443,0.165362611413002,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078250646591187,0.1497039645910263,0.6776822805404663,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,296.00537109375,297.3885192871094,285.870361328125,1.0,0.3518069982528686,1.0,1.0,0.0,1.0,-1.7885669469833374,1.7885644435882568,2.5837514385784743e-06,1.374212384223938,0.6723303198814392,0.6723303198814392,0.0,65.64801025390625,67.0,14725.23046875,-0.0,526.2551879882812,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466604828834534,1.0,0.0,0.0,1.5796257257461548,1.579632043838501,1.664952407054443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.978759765625,0.0,157.44874572753906,1895.4371337890625,0.0,672.8121337890625,0.4224097728729248,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616189956665039,0.2686534523963928,0.241672471165657,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015435338020325,0.2139598429203033,0.2031396925449371,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968411087989807,0.3019677698612213,0.2115550339221954,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526241540908813,0.1772138476371765,0.1685197800397873,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183233499526978,0.1522800028324127,0.6886623501777649,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,296.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531430959701538,1.0,1.0,0.0,1.0,-1.8166368007659912,1.816634178161621,2.663266059244052e-06,1.3961747884750366,0.6837382316589355,0.6837382316589355,0.0,63.86685943603516,55.0,15056.4541015625,-0.0,539.5086669921875,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539236664772034,1.0,0.0,0.0,1.6254258155822754,1.6254322528839111,1.762900012636237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.493408203125,0.0,167.87503051757812,1895.4371337890625,0.0,703.14892578125,0.4315404891967773,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616189956665039,0.2686534523963928,0.241672471165657,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015435338020325,0.2139598429203033,0.2031396925449371,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968411087989807,0.3019677698612213,0.2115550339221954,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526241540908813,0.1772138476371765,0.1685197800397873,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183233499526978,0.1522800028324127,0.6886623501777649,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,296.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531430959701538,1.0,1.0,0.0,1.0,-1.8166368007659912,1.816634178161621,2.663266059244052e-06,1.3961747884750366,0.6837382316589355,0.6837382316589355,0.0,63.86685943603516,55.0,15056.4541015625,-0.0,539.5086669921875,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539236664772034,1.0,0.0,0.0,1.6254258155822754,1.6254322528839111,1.762900012636237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.493408203125,0.0,167.87503051757812,1895.4371337890625,0.0,703.14892578125,0.4315404891967773,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893470168113708,0.2734902203083038,0.2457579523324966,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262417316436768,0.2178624868392944,0.2065543681383133,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925138533115387,0.3045673370361328,0.2131705284118652,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776821494102478,0.180791974067688,0.1716353595256805,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739266037940979,0.1549664735794067,0.6994535326957703,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,296.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513076901435852,1.0,1.0,0.0,1.0,-1.8442810773849487,1.844278335571289,2.742934611887904e-06,1.417770266532898,0.6959526538848877,0.6959526538848877,0.0,58.53718185424805,43.0,15391.67578125,-0.0,541.6476440429688,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612163543701172,1.0,0.0,0.0,1.67484450340271,1.6748512983322144,1.871726595936707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.02197265625,0.0,179.73178100585938,1895.4371337890625,0.0,734.9609985351562,0.4415172338485718,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893470168113708,0.2734902203083038,0.2457579523324966,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262417316436768,0.2178624868392944,0.2065543681383133,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925138533115387,0.3045673370361328,0.2131705284118652,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776821494102478,0.180791974067688,0.1716353595256805,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.739266037940979,0.1549664735794067,0.6994535326957703,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,296.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513076901435852,1.0,1.0,0.0,1.0,-1.8442810773849487,1.844278335571289,2.742934611887904e-06,1.417770266532898,0.6959526538848877,0.6959526538848877,0.0,58.53718185424805,43.0,15391.67578125,-0.0,541.6476440429688,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612163543701172,1.0,0.0,0.0,1.67484450340271,1.6748512983322144,1.871726595936707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.02197265625,0.0,179.73178100585938,1895.4371337890625,0.0,734.9609985351562,0.4415172338485718,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100256562232972,0.2759376466274261,0.2477923184633255,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434842228889465,0.219862475991249,0.2082710862159729,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472833275794984,0.3059040009975433,0.2139769792556762,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947802543640137,0.1826241314411163,0.1731969714164734,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548012733459473,0.156352013349533,0.7048652768135071,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,296.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495504558086395,1.0,1.0,0.0,1.0,-1.8581269979476929,1.8581242561340328,2.7833486910822103e-06,1.4285792112350464,0.7023670673370361,0.7023670673370361,0.0,54.95123291015625,43.0,15561.978515625,-0.0,539.8118896484375,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648495554924011,1.0,0.0,0.0,1.700882077217102,1.7008888721466064,1.9303755038890813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.8857421875,0.0,186.23719787597656,1895.4371337890625,0.0,751.3298950195312,0.4468209147453308,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392339587211608,0.2784032523632049,0.2498253136873245,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663442730903625,0.2218942642211914,0.2099991142749786,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731378555297852,0.3072648346424103,0.2147863507270813,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171234130859375,0.1844846606254577,0.1747666448354721,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.775549590587616,0.1577652245759964,0.7103126049041748,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,296.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473757803440094,1.0,1.0,0.0,1.0,-1.872040867805481,1.872038006782532,2.824304146997747e-06,1.4394365549087524,0.7085564732551575,0.7085564732551575,0.0,50.89338684082031,31.0,15733.224609375,-0.0,536.4714965820312,1.0,283.1499938964844,285.32958984375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684723258018494,1.0,0.0,0.0,1.7273609638214111,1.727367877960205,1.990946714158781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.74462890625,0.0,193.0906982421875,1895.4371337890625,0.0,768.0037841796875,0.4522680640220642,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951072931289672,0.283342570066452,0.2539648413658142,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226462841033936,0.2260123044252395,0.2135724127292633,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112608790397644,0.2014988660812378,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655693531036377,0.1882504820823669,0.1780135780572891,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232812285423279,0.1606372743844986,0.7217115759849548,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,296.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414324820041656,1.0,1.0,0.0,1.0,-1.8829572200775144,1.8829543590545648,2.856947503460105e-06,1.448146939277649,0.7206423878669739,0.7206423878669739,0.0,43.51226043701172,34.0,15979.9072265625,-0.0,520.3391723632812,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756008625030518,1.0,0.0,0.0,1.7802780866622925,1.7802852392196655,2.1147990025838226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.571044921875,0.0,207.48643493652344,1895.4371337890625,0.0,801.8609008789062,0.463318407535553,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951072931289672,0.283342570066452,0.2539648413658142,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226462841033936,0.2260123044252395,0.2135724127292633,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112608790397644,0.2014988660812378,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655693531036377,0.1882504820823669,0.1780135780572891,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232812285423279,0.1606372743844986,0.7217115759849548,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,296.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414324820041656,1.0,1.0,0.0,1.0,-1.8829572200775144,1.8829543590545648,2.856947503460105e-06,1.448146939277649,0.7206423878669739,0.7206423878669739,0.0,43.51226043701172,34.0,15979.9072265625,-0.0,520.3391723632812,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756008625030518,1.0,0.0,0.0,1.7802780866622925,1.7802852392196655,2.1147990025838226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.571044921875,0.0,207.48643493652344,1895.4371337890625,0.0,801.8609008789062,0.463318407535553,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903328835964203,0.2415509074926376,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520244598388672,0.2301149666309356,0.2173501253128051,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204531371593475,0.1878729313611984,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890455424785614,0.1919964998960495,0.1814586222171783,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445855975151062,0.1635614186525344,0.7342495322227478,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,296.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381666541099548,1.0,1.0,0.0,1.0,-1.875414490699768,1.8754116296768188,2.8341908091533696e-06,1.4419997930526731,0.732039213180542,0.732039213180542,0.0,40.91688919067383,54.0,16085.9072265625,-0.0,506.9303588867188,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811485648155212,1.0,0.0,0.0,1.8321659564971924,1.8321733474731443,2.239871150777617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.5044860839844,1895.4371337890625,0.0,829.194091796875,0.4743176102638244,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903328835964203,0.2415509074926376,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520244598388672,0.2301149666309356,0.2173501253128051,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204531371593475,0.1878729313611984,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890455424785614,0.1919964998960495,0.1814586222171783,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445855975151062,0.1635614186525344,0.7342495322227478,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,296.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381666541099548,1.0,1.0,0.0,1.0,-1.875414490699768,1.8754116296768188,2.8341908091533696e-06,1.4419997930526731,0.732039213180542,0.732039213180542,0.0,40.91688919067383,54.0,16085.9072265625,-0.0,506.9303588867188,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811485648155212,1.0,0.0,0.0,1.8321659564971924,1.8321733474731443,2.239871150777617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.5044860839844,1895.4371337890625,0.0,829.194091796875,0.4743176102638244,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960876822471618,0.2409504652023315,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566972851753236,0.2327895909547805,0.2198459208011627,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263907730579376,0.187405914068222,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949425220489502,0.1944363266229629,0.1837379038333892,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483616709709167,0.1655583381652832,0.742967963218689,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,296.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410654962062835,1.0,1.0,0.0,1.0,-1.890309453010559,1.8903065919876096,2.878019358831807e-06,1.453271508216858,0.7392838001251221,0.7392838001251221,0.0,41.1869010925293,54.0,16268.7099609375,-0.0,517.8903198242188,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834886431694031,1.0,0.0,0.0,1.86479651927948,1.8648041486740112,2.3203649845982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1015625,0.0,232.3504943847656,1895.4371337890625,0.0,840.9876098632812,0.4812784790992737,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.298916757106781,0.2439473569393158,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.955248773097992,0.2343303114175796,0.2212953865528106,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.3291702568531036,0.1897368431091308,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938271403312683,0.1958393156528473,0.1850616335868835,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473221659660339,0.1667265146970749,0.7481749057769775,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,296.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441919386386871,1.0,1.0,0.0,1.0,-1.9062789678573608,1.906276106834412,2.925861736002844e-06,1.465654373168945,0.7434751391410828,0.7434751391410828,0.0,41.950870513916016,74.0,16426.072265625,-0.0,531.3519897460938,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847501158714294,1.0,0.0,0.0,1.883190631866455,1.8831982612609863,2.366366231854045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.859130859375,0.0,238.0123291015625,1895.4371337890625,0.0,847.4108276367188,0.4852014183998108,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041330873966217,0.2622389495372772,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.938029944896698,0.2387711107730865,0.225525364279747,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.334105521440506,0.2039636373519897,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.879554808139801,0.1998717337846756,0.1889194548130035,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347032070159912,0.1700462102890014,0.7634202837944031,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,296.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895926475525,1.0,1.0,0.0,1.0,-1.973328948020935,1.9733258485794067,3.131971425318625e-06,1.5178602933883667,0.7556560039520264,0.7556560039520264,0.0,46.19068145751953,94.0,17022.7578125,-0.0,593.6275024414062,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899646282196045,1.0,0.0,0.0,1.934957504272461,1.9349653720855715,2.498252058558137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.39895629882807,1895.4371337890625,0.0,874.4569702148438,0.4962449669837951,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041330873966217,0.2622389495372772,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.938029944896698,0.2387711107730865,0.225525364279747,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.334105521440506,0.2039636373519897,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.879554808139801,0.1998717337846756,0.1889194548130035,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347032070159912,0.1700462102890014,0.7634202837944031,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,296.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895926475525,1.0,1.0,0.0,1.0,-1.973328948020935,1.9733258485794067,3.131971425318625e-06,1.5178602933883667,0.7556560039520264,0.7556560039520264,0.0,46.19068145751953,94.0,17022.7578125,-0.0,593.6275024414062,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899646282196045,1.0,0.0,0.0,1.934957504272461,1.9349653720855715,2.498252058558137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.39895629882807,1895.4371337890625,0.0,874.4569702148438,0.4962449669837951,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977536201477052,0.3051102757453918,0.2742595672607422,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220346212387084,0.2410774976015091,0.2277641743421554,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349100053310394,0.2153503596782684,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667702078819275,0.2019602805376052,0.1909592151641845,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233836889266968,0.1716995537281036,0.7712926864624023,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,296.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671067953109741,1.0,1.0,0.0,1.0,-2.016239881515503,2.0162365436553955,3.268176669735112e-06,1.551384449005127,0.7620988488197327,0.7620988488197327,0.0,49.62521362304688,94.0,17390.201171875,-0.0,637.99169921875,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594158947467804,1.0,0.0,0.0,1.9614496231079104,1.96145761013031,2.567128944974684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0703125,0.0,263.0535888671875,1895.4371337890625,0.0,896.7982177734375,0.5019018054008484,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753718972206116,0.3063001334667206,0.2752756476402282,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.896913468837738,0.2434099018573761,0.2301183640956878,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339578807353973,0.2339961975812912,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458406925201416,0.204067513346672,0.1931065917015075,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034577965736389,0.1733091324567794,0.7793967723846436,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,296.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772397041320801,1.0,1.0,0.0,1.0,-2.054849863052368,2.0548465251922607,3.393526640138589e-06,1.5816001892089844,0.768710196018219,0.768710196018219,0.0,54.90857696533203,112.0,17736.400390625,-0.0,687.2069091796875,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995491743087769,1.0,0.0,0.0,1.9884012937545776,1.9884095191955569,2.638162186485715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.28173828125,0.0,272.0674133300781,1895.4371337890625,0.0,926.2929077148438,0.5076674222946167,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003365635871887,0.3103156685829162,0.279074490070343,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360802531242371,0.247979462146759,0.2350901365280151,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246944785118104,0.3324443399906158,0.233277827501297,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901437878608704,0.2081785053014755,0.197651669383049,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748214602470398,0.1763407289981842,0.7962219715118408,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,296.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968100547790527,1.0,1.0,0.0,1.0,-2.0901479721069336,2.090144395828247,3.5106056657241425e-06,1.6093719005584717,0.7817794680595398,0.7817794680595398,0.0,71.9247817993164,115.0,18158.572265625,-0.0,777.083984375,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120842695236206,1.0,0.0,0.0,2.042694330215454,2.0427029132843018,2.784198329663923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.232421875,0.0,291.0086364746094,1895.4371337890625,0.0,998.1474609375,0.5193691253662109,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003365635871887,0.3103156685829162,0.279074490070343,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360802531242371,0.247979462146759,0.2350901365280151,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246944785118104,0.3324443399906158,0.233277827501297,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901437878608704,0.2081785053014755,0.197651669383049,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748214602470398,0.1763407289981842,0.7962219715118408,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,296.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968100547790527,1.0,1.0,0.0,1.0,-2.0901479721069336,2.090144395828247,3.5106056657241425e-06,1.6093719005584717,0.7817794680595398,0.7817794680595398,0.0,71.9247817993164,115.0,18158.572265625,-0.0,777.083984375,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120842695236206,1.0,0.0,0.0,2.042694330215454,2.0427029132843018,2.784198329663923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.232421875,0.0,291.0086364746094,1895.4371337890625,0.0,998.1474609375,0.5193691253662109,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695821762084961,0.3149937391281128,0.2835888564586639,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107050061225891,0.2525146007537842,0.2398167103528976,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872947692871094,0.3336015343666076,0.2340705245733261,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.764713704586029,0.2122481912374496,0.2019457817077636,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256061434745789,0.1793528497219085,0.8118203282356262,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,296.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115684926509857,1.0,1.0,0.0,1.0,-2.1260900497436523,2.126086473464966,3.631461595432484e-06,1.637293577194214,0.7948756217956543,0.7948756217956543,0.0,84.3600082397461,118.0,18572.447265625,-0.0,853.90283203125,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233478784561157,1.0,0.0,0.0,2.0968177318573,2.0968263149261475,2.9336933948798105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85400390625,0.0,310.90045166015625,1895.4371337890625,0.0,1066.3790283203125,0.5311275124549866,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695821762084961,0.3149937391281128,0.2835888564586639,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107050061225891,0.2525146007537842,0.2398167103528976,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872947692871094,0.3336015343666076,0.2340705245733261,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.764713704586029,0.2122481912374496,0.2019457817077636,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256061434745789,0.1793528497219085,0.8118203282356262,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,296.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115684926509857,1.0,1.0,0.0,1.0,-2.1260900497436523,2.126086473464966,3.631461595432484e-06,1.637293577194214,0.7948756217956543,0.7948756217956543,0.0,84.3600082397461,118.0,18572.447265625,-0.0,853.90283203125,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233478784561157,1.0,0.0,0.0,2.0968177318573,2.0968263149261475,2.9336933948798105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85400390625,0.0,310.90045166015625,1895.4371337890625,0.0,1066.3790283203125,0.5311275124549866,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546132445335388,0.319869726896286,0.2882142663002014,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971789240837097,0.2571043372154236,0.2444416880607605,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689239621162415,0.3358546197414398,0.2357177436351776,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752728283405304,0.2163577079772949,0.2061258256435394,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141888737678528,0.1824499666690826,0.8270829916000366,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,296.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234635233879089,1.0,1.0,0.0,1.0,-2.162529945373535,2.1625263690948486,3.7562078887276576e-06,1.6655778884887695,0.8081123232841492,0.8081123232841492,0.0,93.40032196044922,121.0,18991.91796875,-0.0,921.16943359375,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325588822364807,1.0,0.0,0.0,2.1506335735321045,2.1506426334381104,3.086215372150037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.865234375,0.0,331.6627197265625,1895.4371337890625,0.0,1124.6436767578125,0.5428830981254578,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546132445335388,0.319869726896286,0.2882142663002014,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971789240837097,0.2571043372154236,0.2444416880607605,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689239621162415,0.3358546197414398,0.2357177436351776,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752728283405304,0.2163577079772949,0.2061258256435394,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141888737678528,0.1824499666690826,0.8270829916000366,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,296.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234635233879089,1.0,1.0,0.0,1.0,-2.162529945373535,2.1625263690948486,3.7562078887276576e-06,1.6655778884887695,0.8081123232841492,0.8081123232841492,0.0,93.40032196044922,121.0,18991.91796875,-0.0,921.16943359375,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325588822364807,1.0,0.0,0.0,2.1506335735321045,2.1506426334381104,3.086215372150037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.865234375,0.0,331.6627197265625,1895.4371337890625,0.0,1124.6436767578125,0.5428830981254578,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467528820037842,0.3248319625854492,0.2928502261638641,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901246547698975,0.2617813050746918,0.2490563094615936,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585816025733948,0.3386183381080627,0.2377346754074096,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468140721321106,0.2205378860235214,0.2102802693843841,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078362703323364,0.1856416761875152,0.8423562049865723,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,296.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335025548934936,1.0,1.0,0.0,1.0,-2.199397325515747,2.199393510818481,3.884711986756884e-06,1.6941866874694824,0.8215073943138123,0.8215073943138123,0.0,100.28202056884766,109.0,19416.6796875,-0.0,982.891357421875,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404587626457214,1.0,0.0,0.0,2.2039289474487305,2.2039382457733154,3.2410710559815925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11865234375,0.0,353.2109375,1895.4371337890625,0.0,1176.31494140625,0.554580569267273,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467528820037842,0.3248319625854492,0.2928502261638641,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901246547698975,0.2617813050746918,0.2490563094615936,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585816025733948,0.3386183381080627,0.2377346754074096,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468140721321106,0.2205378860235214,0.2102802693843841,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078362703323364,0.1856416761875152,0.8423562049865723,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,296.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335025548934936,1.0,1.0,0.0,1.0,-2.199397325515747,2.199393510818481,3.884711986756884e-06,1.6941866874694824,0.8215073943138123,0.8215073943138123,0.0,100.28202056884766,109.0,19416.6796875,-0.0,982.891357421875,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404587626457214,1.0,0.0,0.0,2.2039289474487305,2.2039382457733154,3.2410710559815925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11865234375,0.0,353.2109375,1895.4371337890625,0.0,1176.31494140625,0.554580569267273,1.0,0.0,3.0,1.0,0.0
