time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482351303100586,0.3273375034332275,0.2950917780399322,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919649481773376,0.2641573250293731,0.2512935400009155,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591806888580322,0.3401094973087311,0.2387557327747345,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485532164573669,0.2226594239473343,0.212281659245491,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094359397888184,0.1872739940881729,0.8496602177619934,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,296.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360173642635345,1.0,1.0,0.0,1.0,-2.217181921005249,2.2171778678894043,3.947558525396744e-06,1.7080044746398926,0.8282638788223267,0.8282638788223267,0.0,101.0924301147461,109.0,19626.12109375,-0.0,1003.8641357421876,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441859602928162,1.0,0.0,0.0,2.230315685272217,2.230325222015381,3.3191437864843465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15576171875,0.0,364.2504577636719,1895.4371337890625,0.0,1201.22216796875,0.560392439365387,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528399467468262,0.3298657536506653,0.2972923219203949,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968970537185669,0.2665662467479706,0.253496766090393,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630513548851013,0.3416579961776733,0.2397738248109817,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530273795127869,0.2248101383447647,0.214245393872261,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136930227279663,0.1889379322528839,0.8567979335784912,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,296.7323913574219,297.47705078125,285.96099853515625,1.0,0.437462717294693,1.0,1.0,0.0,1.0,-2.234626531600952,2.2346227169036865,4.0097024793794844e-06,1.7215434312820437,0.8350539207458496,0.8350539207458496,0.0,100.327880859375,97.0,19833.203125,-0.0,1018.7826538085938,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478524804115295,1.0,0.0,0.0,2.2564823627471924,2.2564921379089355,3.3974831126215577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27392578125,0.0,375.4455871582031,1895.4371337890625,0.0,1226.04736328125,0.5661700963973999,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694970011711121,0.3349874019622803,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135026097297668,0.2714865505695343,0.2578738331794739,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784399628639221,0.3448942303657532,0.2418227940797805,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685860395431519,0.2292037457227707,0.2181337177753448,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274665236473083,0.1923640966415405,0.8709180355072021,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,296.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757046699524,1.0,1.0,0.0,1.0,-2.2691922187805176,2.2691879272460938,4.134360551688587e-06,1.7483676671981812,0.8487501740455627,0.8487501740455627,0.0,95.65959930419922,85.0,20246.263671875,-0.0,1036.7105712890625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551041603088379,1.0,0.0,0.0,2.3080735206604004,2.3080835342407227,3.554615659595584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,398.2505493164063,1895.4371337890625,0.0,1276.071044921875,0.5775998830795288,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694970011711121,0.3349874019622803,0.301634281873703,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135026097297668,0.2714865505695343,0.2578738331794739,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784399628639221,0.3448942303657532,0.2418227940797805,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685860395431519,0.2292037457227707,0.2181337177753448,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274665236473083,0.1923640966415405,0.8709180355072021,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,296.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757046699524,1.0,1.0,0.0,1.0,-2.2691922187805176,2.2691879272460938,4.134360551688587e-06,1.7483676671981812,0.8487501740455627,0.8487501740455627,0.0,95.65959930419922,85.0,20246.263671875,-0.0,1036.7105712890625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551041603088379,1.0,0.0,0.0,2.3080735206604004,2.3080835342407227,3.554615659595584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,398.2505493164063,1895.4371337890625,0.0,1276.071044921875,0.5775998830795288,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963629603385925,0.3401853144168854,0.3059383332729339,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372855186462402,0.2765392065048218,0.2622624039649963,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904008448123932,0.3482813835144043,0.2438988983631134,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932659387588501,0.2337164431810379,0.2220211625099182,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484555840492249,0.1959161162376403,0.8850676417350769,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,296.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828599452972,1.0,1.0,0.0,1.0,-2.303793907165528,2.3037896156311035,4.261182766640559e-06,1.7752224206924438,0.8626180291175842,0.8626180291175842,0.0,88.08840942382812,73.0,20661.185546875,-0.0,1043.6649169921875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623209118843079,1.0,0.0,0.0,2.358546495437622,2.3585567474365234,3.711780323101266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.994140625,0.0,421.518798828125,1895.4371337890625,0.0,1327.0380859375,0.5888271331787109,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963629603385925,0.3401853144168854,0.3059383332729339,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372855186462402,0.2765392065048218,0.2622624039649963,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904008448123932,0.3482813835144043,0.2438988983631134,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932659387588501,0.2337164431810379,0.2220211625099182,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484555840492249,0.1959161162376403,0.8850676417350769,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,296.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828599452972,1.0,1.0,0.0,1.0,-2.303793907165528,2.3037896156311035,4.261182766640559e-06,1.7752224206924438,0.8626180291175842,0.8626180291175842,0.0,88.08840942382812,73.0,20661.185546875,-0.0,1043.6649169921875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623209118843079,1.0,0.0,0.0,2.358546495437622,2.3585567474365234,3.711780323101266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.994140625,0.0,421.518798828125,1895.4371337890625,0.0,1327.0380859375,0.5888271331787109,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924184024333954,0.3437962830066681,0.3089571893215179,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605989217758179,0.280074805021286,0.2653690874576568,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317137002944946,0.3506240844726562,0.2453585863113403,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164767622947693,0.2368533313274383,0.2247586846351623,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.769556999206543,0.1983609646558761,0.8949734568595886,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,296.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343967735767364,1.0,1.0,0.0,1.0,-2.3280954360961914,2.3280909061431885,4.351511051936541e-06,1.7941099405288696,0.8727183938026428,0.8727183938026428,0.0,81.55558776855469,73.0,20959.482421875,-0.0,1043.75830078125,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673814654350281,1.0,0.0,0.0,2.394115447998047,2.3941261768341064,3.824578413968993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35888671875,0.0,438.4968872070313,1895.4371337890625,0.0,1363.460693359375,0.5967637896537781,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.93741375207901,0.3451318740844726,0.3100700378417969,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713644742965698,0.281381607055664,0.266515851020813,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.944365918636322,0.351471483707428,0.245883047580719,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260998129844666,0.2380015254020691,0.2257590442895889,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792350053787231,0.19923697412014,0.89851313829422,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,296.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334664940834045,1.0,1.0,0.0,1.0,-2.3368945121765137,2.3368899822235107,4.384471139928792e-06,1.8009529113769531,0.8766698837280273,0.8766698837280273,0.0,78.90180969238281,61.0,21072.71484375,-0.0,1042.62646484375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692737936973572,1.0,0.0,0.0,2.407759189605713,2.4077696800231934,3.868293561026803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.51416015625,0.0,445.1391906738281,1895.4371337890625,0.0,1377.221435546875,0.5998133420944214,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880552291870116,0.3497020900249481,0.3138162791728973,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215563535690308,0.2858385741710663,0.2703640758991241,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918293952941896,0.3543183505535126,0.2475930750370025,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869430422782898,0.2418729662895202,0.2290667444467544,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214267492294312,0.2021144330501556,0.9098095297813416,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,296.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295331537723541,1.0,1.0,0.0,1.0,-2.365618228912353,2.3656136989593506,4.492943844525144e-06,1.8232743740081787,0.8908781409263611,0.8908781409263611,0.0,69.01099395751953,64.0,21464.4140625,-0.0,1033.8616943359375,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756439208984375,1.0,0.0,0.0,2.455531358718872,2.4555423259735107,4.023318069812376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12060546875,0.0,468.9751281738281,1895.4371337890625,0.0,1424.097900390625,0.6105136275291443,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880552291870116,0.3497020900249481,0.3138162791728973,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215563535690308,0.2858385741710663,0.2703640758991241,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918293952941896,0.3543183505535126,0.2475930750370025,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869430422782898,0.2418729662895202,0.2290667444467544,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214267492294312,0.2021144330501556,0.9098095297813416,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,296.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295331537723541,1.0,1.0,0.0,1.0,-2.365618228912353,2.3656136989593506,4.492943844525144e-06,1.8232743740081787,0.8908781409263611,0.8908781409263611,0.0,69.01099395751953,64.0,21464.4140625,-0.0,1033.8616943359375,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756439208984375,1.0,0.0,0.0,2.455531358718872,2.4555423259735107,4.023318069812376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12060546875,0.0,468.9751281738281,1895.4371337890625,0.0,1424.097900390625,0.6105136275291443,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.351918876171112,0.3148179650306701,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397417902946472,0.287965178489685,0.2722966372966766,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558301329612732,0.2451359927654266,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844172358512878,0.2436961084604263,0.230718657374382,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341391682624817,0.2034275531768798,0.915389597415924,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,297.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290795922279358,1.0,1.0,0.0,1.0,-2.374267339706421,2.374262809753418,4.5263241190696135e-06,1.830238938331604,0.8980270028114319,0.8980270028114319,0.0,66.63182830810547,64.0,21629.77734375,-0.0,1033.8538818359375,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786032319068909,1.0,0.0,0.0,2.4788260459899902,2.478837251663208,4.1000151895786985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44677734375,0.0,480.9290466308594,1895.4371337890625,0.0,1446.1591796875,0.6157433986663818,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546181619167328,0.3107684850692749,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472894072532654,0.2900145351886749,0.2742293775081634,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579795956611633,0.2417088150978088,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908575177192688,0.2454365938901901,0.2323646247386932,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394049406051636,0.2046539038419723,0.9209102988243104,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,297.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289048016071319,1.0,1.0,0.0,1.0,-2.3768470287323,2.376842498779297,4.536024789558724e-06,1.832163453102112,0.9050949215888976,0.9050949215888976,0.0,65.89216613769531,67.0,21746.568359375,-0.0,1033.374267578125,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68129962682724,1.0,0.0,0.0,2.501625061035156,2.501636266708374,4.17578178257827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98486328125,0.0,492.8563232421875,1895.4371337890625,0.0,1466.4146728515625,0.6238720417022705,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612169027328491,0.3056023418903351,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577537775039672,0.2939323484897613,0.2779374122619629,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631115853786468,0.2376907169818878,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001213908195496,0.2487272918224334,0.2354883998632431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.846843957901001,0.206919863820076,0.9311521649360656,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,297.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297992885112762,1.0,1.0,0.0,1.0,-2.3863189220428467,2.386314392089844,4.572049419948598e-06,1.839399337768555,0.9189276695251464,0.9189276695251464,0.0,65.24176788330078,85.0,22060.603515625,-0.0,1041.0118408203125,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859635710716248,1.0,0.0,0.0,2.578237771987915,2.578249454498291,4.435466109953268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86279296875,0.0,536.6469116210938,1895.4371337890625,0.0,1501.7896728515625,0.6421834826469421,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612169027328491,0.3056023418903351,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577537775039672,0.2939323484897613,0.2779374122619629,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631115853786468,0.2376907169818878,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001213908195496,0.2487272918224334,0.2354883998632431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.846843957901001,0.206919863820076,0.9311521649360656,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,297.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297992885112762,1.0,1.0,0.0,1.0,-2.3863189220428467,2.386314392089844,4.572049419948598e-06,1.839399337768555,0.9189276695251464,0.9189276695251464,0.0,65.24176788330078,85.0,22060.603515625,-0.0,1041.0118408203125,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859635710716248,1.0,0.0,0.0,2.578237771987915,2.578249454498291,4.435466109953268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86279296875,0.0,536.6469116210938,1895.4371337890625,0.0,1501.7896728515625,0.6421834826469421,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666694164276123,0.3148620128631592,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520024657249452,0.2977407276630401,0.2816025614738464,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673393428325653,0.2448926866054535,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.894905149936676,0.2518905997276306,0.2385546565055847,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416846394538879,0.2090474218130111,0.9410997629165648,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,297.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381588995456695,1.0,1.0,0.0,1.0,-2.426096677780152,2.4260919094085693,4.7250241550500505e-06,1.8698238134384155,0.9327908754348756,0.9327908754348756,0.0,68.19212341308594,103.0,22609.126953125,-0.0,1097.15771484375,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906279921531677,1.0,0.0,0.0,2.668555974960327,2.6685686111450195,4.7516670065306243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4013671875,0.0,592.174072265625,1895.4371337890625,0.0,1537.590087890625,0.6638342142105103,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666694164276123,0.3148620128631592,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520024657249452,0.2977407276630401,0.2816025614738464,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673393428325653,0.2448926866054535,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.894905149936676,0.2518905997276306,0.2385546565055847,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416846394538879,0.2090474218130111,0.9410997629165648,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,297.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381588995456695,1.0,1.0,0.0,1.0,-2.426096677780152,2.4260919094085693,4.7250241550500505e-06,1.8698238134384155,0.9327908754348756,0.9327908754348756,0.0,68.19212341308594,103.0,22609.126953125,-0.0,1097.15771484375,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906279921531677,1.0,0.0,0.0,2.668555974960327,2.6685686111450195,4.7516670065306243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4013671875,0.0,592.174072265625,1895.4371337890625,0.0,1537.590087890625,0.6638342142105103,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882678985595704,0.368434339761734,0.331511914730072,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215939044952391,0.3014962375164032,0.2854140400886535,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882179498672484,0.3680723309516907,0.2577947676181793,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869371771812439,0.2549744546413421,0.2417437881231308,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190281391143799,0.2110377997159958,0.9514335989952089,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,297.2937316894531,297.471923828125,286.01171875,1.0,0.4516706466674804,1.0,1.0,0.0,1.0,-2.478999853134156,2.478995084762573,4.9354525799572e-06,1.9118167161941528,0.9470264315605164,0.9470264315605164,0.0,76.33545684814453,121.0,23307.8359375,-0.0,1193.957763671875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976915001869202,1.0,0.0,0.0,2.767727851867676,2.767741441726685,5.111402856528002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76953125,0.0,657.7342529296875,1895.4371337890625,0.0,1592.5823974609375,0.6876222491264343,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882678985595704,0.368434339761734,0.331511914730072,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215939044952391,0.3014962375164032,0.2854140400886535,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882179498672484,0.3680723309516907,0.2577947676181793,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869371771812439,0.2549744546413421,0.2417437881231308,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190281391143799,0.2110377997159958,0.9514335989952089,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,297.2937316894531,297.471923828125,286.01171875,1.0,0.4516706466674804,1.0,1.0,0.0,1.0,-2.478999853134156,2.478995084762573,4.9354525799572e-06,1.9118167161941528,0.9470264315605164,0.9470264315605164,0.0,76.33545684814453,121.0,23307.8359375,-0.0,1193.957763671875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976915001869202,1.0,0.0,0.0,2.767727851867676,2.767741441726685,5.111402856528002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76953125,0.0,657.7342529296875,1895.4371337890625,0.0,1592.5823974609375,0.6876222491264343,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.937035083770752,0.3704311847686767,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738427758216858,0.3050219118595123,0.289337158203125,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354873895645142,0.3683741688728332,0.2582390606403351,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281970024108887,0.2578141689300537,0.2450259774923324,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777715921401978,0.2127347588539123,0.9619374871253968,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,297.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664170742034912,1.0,1.0,0.0,1.0,-2.5065863132476807,2.5065813064575195,5.044792033004342e-06,1.932551383972168,0.9609512686729432,0.9609512686729432,0.0,91.1518325805664,139.0,23804.537109375,0.0,1288.59765625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706696093082428,1.0,0.0,0.0,2.871896505355835,2.871910810470581,5.503397915163077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37060546875,0.0,731.9263305664062,1895.4371337890625,0.0,1663.9931640625,0.7126307487487793,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.937035083770752,0.3704311847686767,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738427758216858,0.3050219118595123,0.289337158203125,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354873895645142,0.3683741688728332,0.2582390606403351,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281970024108887,0.2578141689300537,0.2450259774923324,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777715921401978,0.2127347588539123,0.9619374871253968,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,297.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664170742034912,1.0,1.0,0.0,1.0,-2.5065863132476807,2.5065813064575195,5.044792033004342e-06,1.932551383972168,0.9609512686729432,0.9609512686729432,0.0,91.1518325805664,139.0,23804.537109375,0.0,1288.59765625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706696093082428,1.0,0.0,0.0,2.871896505355835,2.871910810470581,5.503397915163077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37060546875,0.0,731.9263305664062,1895.4371337890625,0.0,1663.9931640625,0.7126307487487793,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126836657524108,0.3718087673187256,0.3348940908908844,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549383282661438,0.3067100644111633,0.291254311800003,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104157090187072,0.368867814540863,0.2587435245513916,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111438751220703,0.2591563761234283,0.2466198056936264,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604275941848755,0.2134998887777328,0.9669281244277954,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,297.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740071594715118,1.0,1.0,0.0,1.0,-2.519145965576172,2.5191409587860107,5.095539563626517e-06,1.9422787427902224,0.9678304195404052,0.9678304195404052,0.0,99.3212661743164,139.0,24063.50390625,0.0,1339.23486328125,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110165357589722,1.0,0.0,0.0,2.9330830574035645,2.9330978393554688,5.740398023590387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9375,0.0,778.3049926757812,1895.4371337890625,0.0,1698.7542724609375,0.724579393863678,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933367133140564,0.3732525408267975,0.336453378200531,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389658331871033,0.308360606431961,0.2931408286094665,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.890602707862854,0.3694769144058227,0.2593593597412109,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950280904769897,0.2604578733444214,0.2481808215379715,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457297444343567,0.214221715927124,0.971752107143402,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,297.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816957712173462,1.0,1.0,0.0,1.0,-2.5316977500915527,2.5316925048828125,5.146523108123802e-06,1.9520050287246704,0.9747511744499208,0.9747511744499208,0.0,107.77262878417967,142.0,24299.234375,0.0,1391.566162109375,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150316834449768,1.0,0.0,0.0,2.9782814979553223,2.978296995162964,5.918679448768671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.26171875,0.0,813.4475708007812,1895.4371337890625,0.0,1731.339111328125,0.738189160823822,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727114200592041,0.3761731088161468,0.3394639790058136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219884037971497,0.3115808665752411,0.2966271638870239,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688986301422119,0.3708757758140564,0.2606105208396911,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.777247428894043,0.2629706561565399,0.2510068118572235,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298902273178101,0.2155694663524627,0.9799649119377136,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,297.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924676716327667,1.0,1.0,0.0,1.0,-2.55427360534668,2.5542683601379395,5.238964149612002e-06,1.969544768333435,0.9884392023086548,0.9884392023086548,0.0,119.50472259521484,145.0,24780.294921875,0.0,1471.8486328125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224074006080627,1.0,0.0,0.0,3.0852067470550537,3.085223197937012,6.351288561745605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74609375,0.0,901.4024047851562,1895.4371337890625,0.0,1791.87451171875,0.7638877034187317,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727114200592041,0.3761731088161468,0.3394639790058136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219884037971497,0.3115808665752411,0.2966271638870239,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688986301422119,0.3708757758140564,0.2606105208396911,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.777247428894043,0.2629706561565399,0.2510068118572235,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298902273178101,0.2155694663524627,0.9799649119377136,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,297.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924676716327667,1.0,1.0,0.0,1.0,-2.55427360534668,2.5542683601379395,5.238964149612002e-06,1.969544768333435,0.9884392023086548,0.9884392023086548,0.0,119.50472259521484,145.0,24780.294921875,0.0,1471.8486328125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224074006080627,1.0,0.0,0.0,3.0852067470550537,3.085223197937012,6.351288561745605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74609375,0.0,901.4024047851562,1895.4371337890625,0.0,1791.87451171875,0.7638877034187317,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613705039024353,0.3790605962276459,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125166296958923,0.3147405683994293,0.2999140620231628,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566701412200928,0.3723877668380737,0.2618675529956817,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675456404685974,0.2654114663600921,0.2536222338676452,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208249568939209,0.2168405950069427,0.9871540069580078,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,297.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007321834564209,1.0,1.0,0.0,1.0,-2.574968099594116,2.574962615966797,5.3244361879478674e-06,1.9856245517730715,1.0,1.0,0.0,127.84831237792967,148.0,25247.66015625,0.0,1536.051513671875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290281057357788,1.0,0.0,0.0,3.1912496089935303,3.191267251968384,6.795397666792269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18896484375,0.0,994.9012451171876,1895.4371337890625,0.0,1846.9307861328125,0.7893772721290588,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613705039024353,0.3790605962276459,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125166296958923,0.3147405683994293,0.2999140620231628,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566701412200928,0.3723877668380737,0.2618675529956817,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675456404685974,0.2654114663600921,0.2536222338676452,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208249568939209,0.2168405950069427,0.9871540069580078,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,297.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007321834564209,1.0,1.0,0.0,1.0,-2.574968099594116,2.574962615966797,5.3244361879478674e-06,1.9856245517730715,1.0,1.0,0.0,127.84831237792967,148.0,25247.66015625,0.0,1536.051513671875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290281057357788,1.0,0.0,0.0,3.1912496089935303,3.191267251968384,6.795397666792269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18896484375,0.0,994.9012451171876,1895.4371337890625,0.0,1846.9307861328125,0.7893772721290588,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556166887283325,0.3813290894031524,0.3445466756820678,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.807610273361206,0.3172416687011719,0.3024568855762481,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502779603004456,0.3736271858215332,0.2628583908081054,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627085447311401,0.2673298120498657,0.2556205093860626,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159029841423035,0.2178209125995636,0.9924480319023132,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,297.736328125,297.4120178222656,285.9697570800781,1.0,0.5061720013618469,1.0,1.0,0.0,1.0,-2.5906312465667725,2.590625762939453,5.389623765950091e-06,1.9978110790252688,1.0,1.0,0.0,133.02587890625,148.0,25611.126953125,0.0,1580.26806640625,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339538335800171,1.0,0.0,0.0,3.272150754928589,3.272169351577759,7.144304277062474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26025390625,0.0,1072.42529296875,1895.4371337890625,0.0,1888.3140869140625,0.8061915040016174,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544755578041077,0.3818942904472351,0.3450885713100433,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066327571868896,0.3178665041923523,0.303084135055542,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489835858345032,0.3739419877529144,0.2631038129329681,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617628574371338,0.2678075432777405,0.2561105787754059,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148830890655518,0.2180635631084442,0.9937251210212708,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,297.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074147582054138,1.0,1.0,0.0,1.0,-2.594454288482666,2.594449043273926,5.405599040386733e-06,2.0007872581481934,1.0,1.0,0.0,134.16954040527344,136.0,25694.470703125,0.0,1590.6051025390625,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351171374320984,1.0,0.0,0.0,3.2864272594451904,3.2864458560943604,7.206781447166577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.0283203125,0.0,1086.5238037109375,1895.4371337890625,0.0,1898.13818359375,0.8126043081283569,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315082550049,0.3847036361694336,0.3475432693958282,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113476037979126,0.3209915161132812,0.3059643507003784,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.852306067943573,0.3755359053611755,0.2641589939594269,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744620323181,0.2701914012432098,0.2582982778549194,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179492115974426,0.2192713618278503,0.9988550543785096,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,297.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084615349769592,1.0,1.0,0.0,1.0,-2.610928773880005,2.610923290252685,5.474806584970793e-06,2.013659715652466,1.0,1.0,0.0,133.301025390625,124.0,26112.328125,0.0,1609.669921875,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732056617736816,3.373225450515747,7.592398105771281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1174.885986328125,1895.4371337890625,0.0,1946.310791015625,0.8338445425033569,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587315082550049,0.3847036361694336,0.3475432693958282,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113476037979126,0.3209915161132812,0.3059643507003784,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.852306067943573,0.3755359053611755,0.2641589939594269,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659744620323181,0.2701914012432098,0.2582982778549194,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179492115974426,0.2192713618278503,0.9988550543785096,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,297.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084615349769592,1.0,1.0,0.0,1.0,-2.610928773880005,2.610923290252685,5.474806584970793e-06,2.013659715652466,1.0,1.0,0.0,133.301025390625,124.0,26112.328125,0.0,1609.669921875,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732056617736816,3.373225450515747,7.592398105771281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1174.885986328125,1895.4371337890625,0.0,1946.310791015625,0.8338445425033569,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639106154441833,0.3861084878444671,0.3487019836902618,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164111375808716,0.3225648403167724,0.3073400557041168,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.856958270072937,0.3763529658317566,0.2646470367908478,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708240747451782,0.271390825510025,0.2593241035938263,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218416929244995,0.2198829650878906,1.001095414161682,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,297.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077553987503052,1.0,1.0,0.0,1.0,-2.618485927581787,2.618480443954468,5.5066816457838286e-06,2.0195553302764893,1.0,1.0,0.0,130.97720336914062,124.0,26323.71875,0.0,1609.88720703125,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434932589530945,1.0,0.0,0.0,3.422260046005249,3.4222800731658936,7.814825835339434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2412109375,0.0,1226.891845703125,1895.4371337890625,0.0,1969.4285888671875,0.843061625957489,1.0,0.0,3.0,1.0,0.0
