time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707432746887207,0.3875130414962768,0.3498251736164093,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227789402008057,0.3241462409496307,0.3086878955364227,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632311820983887,0.377182126045227,0.2651171386241913,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771577835083008,0.2725962102413177,0.2603204846382141,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268941402435303,0.2205010950565338,1.0032001733779907,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,297.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064657926559448,1.0,1.0,0.0,1.0,-2.625746965408325,2.6257412433624268,5.537384367926279e-06,2.025214672088623,1.0,1.0,0.0,127.8114013671875,112.0,26511.125,0.0,1605.9119873046875,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460618019104004,1.0,0.0,0.0,3.4539945125579834,3.454015016555786,7.960430821185582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.419921875,0.0,1261.3402099609375,1895.4371337890625,0.0,1991.478271484375,0.8536397218704224,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646265983582,0.3903100192546844,0.3520005941390991,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393347263336182,0.3273277282714844,0.3113344311714172,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804817199707031,0.3788666129112243,0.2660280168056488,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.794034481048584,0.2750204503536224,0.2622586488723755,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520345687866,0.2217537760734558,1.0071609020233154,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,298.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412606239319,1.0,1.0,0.0,1.0,-2.6397244930267334,2.639718770980835,5.596704340860015e-06,2.036097288131714,1.0,1.0,0.0,119.67396545410156,100.0,26898.69921875,0.0,1588.9788818359375,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510155439376831,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3984375,0.0,1346.8238525390625,1895.4371337890625,0.0,2034.243408203125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646265983582,0.3903100192546844,0.3520005941390991,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393347263336182,0.3273277282714844,0.3113344311714172,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804817199707031,0.3788666129112243,0.2660280168056488,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.794034481048584,0.2750204503536224,0.2622586488723755,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520345687866,0.2217537760734558,1.0071609020233154,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,298.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412606239319,1.0,1.0,0.0,1.0,-2.6397244930267334,2.639718770980835,5.596704340860015e-06,2.036097288131714,1.0,1.0,0.0,119.67396545410156,100.0,26898.69921875,0.0,1588.9788818359375,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510155439376831,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3984375,0.0,1346.8238525390625,1895.4371337890625,0.0,2034.243408203125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147033095359802,0.3930805623531341,0.3540976941585541,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620105981826782,0.3305265605449676,0.3139386475086212,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042465686798096,0.3805747330188751,0.2669128477573395,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160538077354431,0.2774552702903747,0.2641481161117553,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590715885162354,0.2230212092399597,1.0109091997146606,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,298.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977276921272278,1.0,1.0,0.0,1.0,-2.653212070465088,2.653206348419189,5.654252618114697e-06,2.046602487564087,1.0,1.0,0.0,109.97544860839844,88.0,27277.810546875,0.0,1564.088134765625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557533383369446,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07861328125,0.0,1432.03662109375,1895.4371337890625,0.0,2075.42919921875,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147033095359802,0.3930805623531341,0.3540976941585541,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620105981826782,0.3305265605449676,0.3139386475086212,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042465686798096,0.3805747330188751,0.2669128477573395,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160538077354431,0.2774552702903747,0.2641481161117553,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590715885162354,0.2230212092399597,1.0109091997146606,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,298.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977276921272278,1.0,1.0,0.0,1.0,-2.653212070465088,2.653206348419189,5.654252618114697e-06,2.046602487564087,1.0,1.0,0.0,109.97544860839844,88.0,27277.810546875,0.0,1564.088134765625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557533383369446,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07861328125,0.0,1432.03662109375,1895.4371337890625,0.0,2075.42919921875,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510428309440612,0.3958118855953216,0.3561284244060516,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929203152656555,0.3337321281433105,0.3165156841278076,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390340447425842,0.3822937905788421,0.2677809000015259,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427545428276062,0.2798905670642853,0.2660044431686401,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784906268119812,0.2242930978536605,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,298.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921583533287048,1.0,1.0,0.0,1.0,-2.666360855102539,2.6663551330566406,5.710651294066338e-06,2.056849718093872,1.0,1.0,0.0,99.3603057861328,76.0,27649.40625,0.0,1534.2781982421875,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603527307510376,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37451171875,0.0,1517.478271484375,1895.4371337890625,0.0,2115.667236328125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510428309440612,0.3958118855953216,0.3561284244060516,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929203152656555,0.3337321281433105,0.3165156841278076,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390340447425842,0.3822937905788421,0.2677809000015259,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427545428276062,0.2798905670642853,0.2660044431686401,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784906268119812,0.2242930978536605,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,298.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921583533287048,1.0,1.0,0.0,1.0,-2.666360855102539,2.6663551330566406,5.710651294066338e-06,2.056849718093872,1.0,1.0,0.0,99.3603057861328,76.0,27649.40625,0.0,1534.2781982421875,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603527307510376,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37451171875,0.0,1517.478271484375,1895.4371337890625,0.0,2115.667236328125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296887397766,0.3984919488430023,0.3580961525440216,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381272196769714,0.3369343876838684,0.3190709054470062,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813937544822692,0.3840135335922241,0.268635630607605,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536129951477,0.2823172211647033,0.2678336799144745,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195315003395081,0.2255604416131973,1.0180187225341797,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,298.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861875474452972,1.0,1.0,0.0,1.0,-2.679227113723755,2.6792213916778564,5.766120011685416e-06,2.066882371902466,1.0,1.0,0.0,88.20702362060547,79.0,28013.306640625,0.0,1501.2998046875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648544907569885,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1201171875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.284912109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296887397766,0.3984919488430023,0.3580961525440216,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381272196769714,0.3369343876838684,0.3190709054470062,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813937544822692,0.3840135335922241,0.268635630607605,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536129951477,0.2823172211647033,0.2678336799144745,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195315003395081,0.2255604416131973,1.0180187225341797,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,298.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861875474452972,1.0,1.0,0.0,1.0,-2.679227113723755,2.6792213916778564,5.766120011685416e-06,2.066882371902466,1.0,1.0,0.0,88.20702362060547,79.0,28013.306640625,0.0,1501.2998046875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648544907569885,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1201171875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.284912109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999000489711761,0.3564856350421905,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.953746497631073,0.3385206758975982,0.3204509913921356,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927268624305724,0.3848596811294555,0.2691401243209839,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934783935546875,0.2835142314434051,0.2688490152359009,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303183913230896,0.2261795997619629,1.0202528238296509,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,298.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849229156970978,1.0,1.0,0.0,1.0,-2.683192014694214,2.6831862926483154,5.7835295592667535e-06,2.0700995922088623,1.0,1.0,0.0,85.23334503173828,79.0,28184.5625,0.0,1493.3385009765625,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670938372612,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50244140625,0.0,1657.1329345703125,1895.4371337890625,0.0,2175.074951171875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020882546901703,0.3505022227764129,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610095024108888,0.3400712609291076,0.3218746483325958,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974345564842224,0.3856677711009979,0.2696757316589355,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999159932136536,0.2846754491329193,0.2699076533317566,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353421092033386,0.2267670780420303,1.0227038860321045,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,298.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840605556964874,1.0,1.0,0.0,1.0,-2.682854652404785,2.6828489303588867,5.78216850044555e-06,2.0698843002319336,1.0,1.0,0.0,83.96656799316406,97.0,28294.62890625,0.0,1486.9224853515625,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691792249679565,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19482421875,0.0,1690.32275390625,1895.4371337890625,0.0,2193.55322265625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060548841953277,0.3579122722148895,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570578336715698,0.3431662619113922,0.3248454332351684,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933186173439026,0.3872766494750976,0.2708350718021393,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960104584693909,0.2869892120361328,0.2721476256847381,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165307044983,0.2279484122991562,1.0282632112503052,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,298.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894825518131256,1.0,1.0,0.0,1.0,-2.7060623168945312,2.7060563564300537,5.882130608370062e-06,2.0875489711761475,1.0,1.0,0.0,86.33834075927734,115.0,28724.599609375,0.0,1530.1365966796875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773059606552124,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56591796875,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.055908203125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060548841953277,0.3579122722148895,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570578336715698,0.3431662619113922,0.3248454332351684,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933186173439026,0.3872766494750976,0.2708350718021393,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960104584693909,0.2869892120361328,0.2721476256847381,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165307044983,0.2279484122991562,1.0282632112503052,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,298.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894825518131256,1.0,1.0,0.0,1.0,-2.7060623168945312,2.7060563564300537,5.882130608370062e-06,2.0875489711761475,1.0,1.0,0.0,86.33834075927734,115.0,28724.599609375,0.0,1530.1365966796875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773059606552124,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56591796875,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.055908203125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.981522262096405,0.4066074192523956,0.3659757375717163,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271945357322692,0.3459506630897522,0.3278805315494537,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677110910415648,0.3885189592838287,0.2720180749893188,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704838752746582,0.2890175282955169,0.2744654417037964,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808634340763092,0.2288593053817749,1.034257173538208,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,298.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994640052318573,1.0,1.0,0.0,1.0,-2.733180284500122,2.7331743240356445,5.9973613133479375e-06,2.106936454772949,1.0,1.0,0.0,95.0314712524414,133.0,29381.30859375,0.0,1607.68603515625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831023931503296,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49365234375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.039306640625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.981522262096405,0.4066074192523956,0.3659757375717163,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271945357322692,0.3459506630897522,0.3278805315494537,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677110910415648,0.3885189592838287,0.2720180749893188,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704838752746582,0.2890175282955169,0.2744654417037964,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808634340763092,0.2288593053817749,1.034257173538208,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,298.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994640052318573,1.0,1.0,0.0,1.0,-2.733180284500122,2.7331743240356445,5.9973613133479375e-06,2.106936454772949,1.0,1.0,0.0,95.0314712524414,133.0,29381.30859375,0.0,1607.68603515625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831023931503296,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49365234375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.039306640625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421632289886476,0.4065880477428436,0.3666379153728485,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892905712127686,0.347612977027893,0.3301937282085418,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260290265083312,0.3886492550373077,0.2727049887180328,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.83836829662323,0.2900995016098022,0.2762059271335602,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766555547714233,0.2290301322937011,1.0383220911026,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,298.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092966556549072,1.0,1.0,0.0,1.0,-2.742213249206543,2.742207288742065,6.041573215043172e-06,2.1160144805908203,1.0,1.0,0.0,108.10148620605467,133.0,30304.40625,0.0,1683.2652587890625,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019709587097168,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.626953125,0.0,1889.467529296875,1895.4371337890625,0.0,2489.459228515625,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9365745782852172,0.4065873920917511,0.3666838109493255,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847717046737671,0.347804456949234,0.3304487764835357,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204623103141784,0.3886279463768005,0.272743284702301,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344442248344421,0.2902131974697113,0.2763897180557251,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726331353187561,0.229019820690155,1.0386512279510498,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,298.647216796875,297.3400573730469,285.7265625,1.0,0.5107000470161438,1.0,1.0,0.0,1.0,-2.7432377338409424,2.7432315349578857,6.046116141078528e-06,2.116818428039551,1.0,1.0,0.0,109.99695587158205,151.0,30338.56640625,0.0,1693.6427001953125,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803045928478241,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90380859375,0.0,1893.319091796875,1895.4371337890625,0.0,2499.30615234375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952640891075134,0.4059474766254425,0.3668717741966247,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510642647743225,0.3488412797451019,0.3322505354881286,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815721273422241,0.3877922594547272,0.2727884352207184,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037516474723816,0.2906572520732879,0.2776227295398712,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330183029175,0.2284793555736541,1.040061354637146,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,298.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225657224655151,1.0,1.0,0.0,1.0,-2.748865127563477,2.748859167098999,6.07125366514083e-06,2.1213037967681885,1.0,1.0,0.0,126.84201049804688,169.0,31219.05078125,0.0,1780.93115234375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203076124191284,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05712890625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.41943359375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952640891075134,0.4059474766254425,0.3668717741966247,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510642647743225,0.3488412797451019,0.3322505354881286,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815721273422241,0.3877922594547272,0.2727884352207184,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037516474723816,0.2906572520732879,0.2776227295398712,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330183029175,0.2284793555736541,1.040061354637146,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,298.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225657224655151,1.0,1.0,0.0,1.0,-2.748865127563477,2.748859167098999,6.07125366514083e-06,2.1213037967681885,1.0,1.0,0.0,126.84201049804688,169.0,31219.05078125,0.0,1780.93115234375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203076124191284,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05712890625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.41943359375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788084983825684,0.4054810404777527,0.3668733835220337,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371161222457886,0.3491830229759216,0.3329959511756897,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654888272285461,0.3871935606002807,0.2726913690567016,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893942594528198,0.290710985660553,0.2780903577804565,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304382920265198,0.2280433475971222,1.0400623083114624,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,298.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285137295722961,1.0,1.0,0.0,1.0,-2.750211238861084,2.750205039978028,6.077306352381129e-06,2.122392177581787,1.0,1.0,0.0,135.70359802246094,169.0,32088.107421875,0.0,1824.520751953125,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303227424621582,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.04541015625,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.4501953125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638461232185364,0.4049127101898193,0.366692453622818,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244963884353638,0.3494220972061157,0.3335921168327331,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510178923606873,0.3864929378032684,0.2724704444408417,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761925458908081,0.2906667292118072,0.2784237563610077,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189136743545532,0.2275106459856033,1.039486050605774,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,298.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343961715698242,1.0,1.0,0.0,1.0,-2.7501540184021,2.750148057937622,6.077141279092757e-06,2.12238883972168,1.0,1.0,0.0,144.8281707763672,172.0,32237.12109375,0.0,1867.21630859375,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341382741928101,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.982421875,0.0,1932.3319091796875,1895.4371337890625,0.0,2787.00146484375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462161421775818,0.403613269329071,0.3660613000392914,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091518878936768,0.3497392535209656,0.3344401717185974,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339319825172424,0.3849613964557647,0.271807849407196,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.76064532995224,0.2904268205165863,0.2787429988384247,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034675478935242,0.2262991368770599,1.0366355180740356,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,298.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414350628852844,1.0,1.0,0.0,1.0,-2.746581792831421,2.7465755939483643,6.061556177883176e-06,2.119722366333008,1.0,1.0,0.0,157.13221740722656,160.0,33243.93359375,0.0,1919.311279296875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467724323272705,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07958984375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.050537109375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462161421775818,0.403613269329071,0.3660613000392914,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091518878936768,0.3497392535209656,0.3344401717185974,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339319825172424,0.3849613964557647,0.271807849407196,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.76064532995224,0.2904268205165863,0.2787429988384247,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034675478935242,0.2262991368770599,1.0366355180740356,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,298.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414350628852844,1.0,1.0,0.0,1.0,-2.746581792831421,2.7465755939483643,6.061556177883176e-06,2.119722366333008,1.0,1.0,0.0,157.13221740722656,160.0,33243.93359375,0.0,1919.311279296875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467724323272705,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07958984375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.050537109375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419146537780762,0.4020552635192871,0.36483034491539,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.805928647518158,0.3498542606830597,0.3347013294696808,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234011650085,0.3832504749298095,0.2707290351390838,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711110115051,0.2900113463401794,0.2784976065158844,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.699021577835083,0.2249411046504974,1.031211495399475,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,298.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413200259208679,1.0,1.0,0.0,1.0,-2.737312078475952,2.7373061180114746,6.020846285537118e-06,2.1126320362091064,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.57421875,0.0,1916.13916015625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588310480117798,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1591796875,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.042236328125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419146537780762,0.4020552635192871,0.36483034491539,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.805928647518158,0.3498542606830597,0.3347013294696808,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234011650085,0.3832504749298095,0.2707290351390838,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711110115051,0.2900113463401794,0.2784976065158844,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.699021577835083,0.2249411046504974,1.031211495399475,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,298.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413200259208679,1.0,1.0,0.0,1.0,-2.737312078475952,2.7373061180114746,6.020846285537118e-06,2.1126320362091064,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.57421875,0.0,1916.13916015625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588310480117798,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1591796875,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.042236328125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672392845154,0.4002985656261444,0.363195925951004,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097407817840576,0.3498386442661285,0.3345949649810791,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320685029029846,0.3814303576946258,0.2693942487239837,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327035903931,0.2894949615001678,0.2779117822647095,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381055831909,0.2235243171453476,1.024344563484192,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,298.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372658967971802,1.0,1.0,0.0,1.0,-2.724662065505981,2.724656105041504,5.9653266362147406e-06,2.102869033813477,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.95703125,0.0,1879.84326171875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708921670913696,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27880859375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.179443359375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672392845154,0.4002985656261444,0.363195925951004,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097407817840576,0.3498386442661285,0.3345949649810791,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320685029029846,0.3814303576946258,0.2693942487239837,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327035903931,0.2894949615001678,0.2779117822647095,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381055831909,0.2235243171453476,1.024344563484192,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,298.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372658967971802,1.0,1.0,0.0,1.0,-2.724662065505981,2.724656105041504,5.9653266362147406e-06,2.102869033813477,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.95703125,0.0,1879.84326171875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708921670913696,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27880859375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.179443359375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.398248553276062,0.3611990511417389,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175617456436157,0.3496870100498199,0.3342349827289581,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386747241020203,0.3794880509376526,0.2678821980953216,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363255500793,0.2888771593570709,0.2771036624908447,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539095878601,0.2220690548419952,1.016681671142578,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,298.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308233499526978,1.0,1.0,0.0,1.0,-2.709834575653076,2.709828615188598,5.900514679524349e-06,2.091395854949951,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.06640625,0.0,1824.9952392578125,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827812671661377,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54296875,0.0,1932.48876953125,1895.4371337890625,0.0,3242.6396484375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782190322876,0.398248553276062,0.3611990511417389,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175617456436157,0.3496870100498199,0.3342349827289581,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386747241020203,0.3794880509376526,0.2678821980953216,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363255500793,0.2888771593570709,0.2771036624908447,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539095878601,0.2220690548419952,1.016681671142578,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,298.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308233499526978,1.0,1.0,0.0,1.0,-2.709834575653076,2.709828615188598,5.900514679524349e-06,2.091395854949951,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.06640625,0.0,1824.9952392578125,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827812671661377,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54296875,0.0,1932.48876953125,1895.4371337890625,0.0,3242.6396484375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563207983970642,0.3971410095691681,0.3601309955120086,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226357102394104,0.3495691120624542,0.3340078890323639,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433217406272888,0.3784904778003692,0.2671049833297729,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722997665405273,0.2885385453701019,0.2766591608524322,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108220458030701,0.2213340997695922,1.0127357244491575,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,298.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270172953605652,1.0,1.0,0.0,1.0,-2.702068567276001,2.7020626068115234,5.86668875257601e-06,2.085376262664795,0.9817279577255248,0.9817279577255248,0.0,144.72274780273438,124.0,37089.13671875,0.0,1793.4521484375,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911638855934143,1.0,0.0,0.0,3.971198558807373,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2021484375,0.0,1923.828369140625,1895.4371337890625,0.0,3321.090576171875,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617066740989685,0.3959320783615112,0.3588818609714508,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.828158438205719,0.3493859767913818,0.3336646556854248,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485273718833923,0.377432107925415,0.2662353217601776,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.777705729007721,0.2881468832492828,0.2761192619800567,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151680588722229,0.2205636501312255,1.0084673166275024,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,299.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228952169418335,1.0,1.0,0.0,1.0,-2.693332433700561,2.693326711654663,5.828752364323009e-06,2.078604221343994,0.9770042896270752,0.9770042896270752,0.0,140.15606689453125,112.0,37098.5234375,0.0,1759.4068603515625,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940869569778442,1.0,0.0,0.0,3.9616780281066895,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15234375,0.0,1912.2169189453125,1895.4371337890625,0.0,3348.406494140625,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
