time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.393387883901596,0.356313943862915,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841448187828064,0.3489267826080322,0.3329053819179535,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.86150062084198,0.3752509355545044,0.2644734382629394,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908679246902466,0.2872962653636932,0.2749813199043274,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.725313127040863,0.2189946621656417,0.9997838139533995,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,299.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139921307563782,1.0,1.0,0.0,1.0,-2.675415515899658,2.67540979385376,5.7512907005730085e-06,2.06469464302063,0.9642780423164368,0.9642780423164368,0.0,130.20611572265625,100.0,37917.0390625,0.0,1687.5684814453125,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046143293380736,1.0,0.0,0.0,3.936250686645508,3.936277866363525,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20361328125,0.0,1881.299560546875,1895.4371337890625,0.0,3446.5576171875,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.393387883901596,0.356313943862915,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841448187828064,0.3489267826080322,0.3329053819179535,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.86150062084198,0.3752509355545044,0.2644734382629394,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908679246902466,0.2872962653636932,0.2749813199043274,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.725313127040863,0.2189946621656417,0.9997838139533995,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,299.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139921307563782,1.0,1.0,0.0,1.0,-2.675415515899658,2.67540979385376,5.7512907005730085e-06,2.06469464302063,0.9642780423164368,0.9642780423164368,0.0,130.20611572265625,100.0,37917.0390625,0.0,1687.5684814453125,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046143293380736,1.0,0.0,0.0,3.936250686645508,3.936277866363525,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20361328125,0.0,1881.299560546875,1895.4371337890625,0.0,3446.5576171875,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906384706497192,0.3535390794277191,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580449223518372,0.3483073711395263,0.3319743871688843,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779461979866028,0.3729387819766998,0.2626054883003235,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700002670288,0.2863237261772156,0.2737071514129638,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173574715852737,0.9906947016716005,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,299.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031143188477,1.0,1.0,0.0,1.0,-2.6562652587890625,2.656259775161743,5.669027359544998e-06,2.04980731010437,0.9488446116447448,0.9488446116447448,0.0,119.64151763916016,88.0,38757.69921875,0.0,1612.1060791015625,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147489666938782,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83349609375,0.0,1838.3203125,1895.4371337890625,0.0,3540.6220703125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906384706497192,0.3535390794277191,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580449223518372,0.3483073711395263,0.3319743871688843,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779461979866028,0.3729387819766998,0.2626054883003235,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700002670288,0.2863237261772156,0.2737071514129638,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173574715852737,0.9906947016716005,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,299.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031143188477,1.0,1.0,0.0,1.0,-2.6562652587890625,2.656259775161743,5.669027359544998e-06,2.04980731010437,0.9488446116447448,0.9488446116447448,0.0,119.64151763916016,88.0,38757.69921875,0.0,1612.1060791015625,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147489666938782,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83349609375,0.0,1838.3203125,1895.4371337890625,0.0,3540.6220703125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120967388153076,0.3878099024295807,0.3507015109062195,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779985904693604,0.3475565612316131,0.330927699804306,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976064324378967,0.3705902397632599,0.2607189416885376,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244697451591492,0.2852711975574493,0.272364854812622,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.75235515832901,0.2157177031040191,0.9816256761550904,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,299.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947039186954498,1.0,1.0,0.0,1.0,-2.6368210315704346,2.636815309524536,5.586078259511851e-06,2.034677267074585,0.9314051270484924,0.9314051270484924,0.0,109.17166137695312,88.0,39526.8046875,0.0,1537.692626953125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243547916412354,1.0,0.0,0.0,3.855304002761841,3.855330228805542,9.9176895673736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.7890625,0.0,1784.112548828125,1895.4371337890625,0.0,3629.291748046875,0.9521305561065674,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130944609642028,0.3877009749412536,0.3505785465240478,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789283633232117,0.3475295007228851,0.3308800458908081,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985163569450378,0.3704991042613983,0.2606376707553863,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252501487731934,0.2852309644222259,0.2723057270050049,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530509233474731,0.2156525552272796,0.9812376499176024,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,299.054443359375,297.1292724609375,283.71533203125,1.0,0.4942901730537414,1.0,1.0,0.0,1.0,-2.6359808444976807,2.6359751224517822,5.582503035839181e-06,2.0340209007263184,0.9307287335395812,0.9307287335395812,0.0,108.73109436035156,76.0,39514.6875,0.0,1534.5540771484375,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243363738059998,1.0,0.0,0.0,3.853204011917114,3.8532304763793945,9.906889317790046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.9365234375,0.0,1781.598388671875,1895.4371337890625,0.0,3629.1220703125,0.951666295528412,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422312378883362,0.3846306204795837,0.3474749624729156,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054223299026488,0.3466115593910217,0.3296418488025665,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926287829875946,0.3679558336734772,0.2585878670215606,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763035774231,0.2840345799922943,0.2707949578762054,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733322978019714,0.2138946205377578,0.971489191055298,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,299.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837513267993927,1.0,1.0,0.0,1.0,-2.614771604537964,2.6147661209106445,5.492720447364263e-06,2.017502546310425,0.9100027084350586,0.9100027084350586,0.0,97.6115493774414,64.0,40191.60546875,0.0,1455.96240234375,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329822063446044,1.0,0.0,0.0,3.791306495666504,3.791332244873047,9.591158232069574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7158203125,0.0,1709.3809814453125,1895.4371337890625,0.0,3708.445556640625,0.938015878200531,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422312378883362,0.3846306204795837,0.3474749624729156,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054223299026488,0.3466115593910217,0.3296418488025665,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926287829875946,0.3679558336734772,0.2585878670215606,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763035774231,0.2840345799922943,0.2707949578762054,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733322978019714,0.2138946205377578,0.971489191055298,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,299.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837513267993927,1.0,1.0,0.0,1.0,-2.614771604537964,2.6147661209106445,5.492720447364263e-06,2.017502546310425,0.9100027084350586,0.9100027084350586,0.0,97.6115493774414,64.0,40191.60546875,0.0,1455.96240234375,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329822063446044,1.0,0.0,0.0,3.791306495666504,3.791332244873047,9.591158232069574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7158203125,0.0,1709.3809814453125,1895.4371337890625,0.0,3708.445556640625,0.938015878200531,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592180252075196,0.3830965757369995,0.3459479212760925,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230459928512572,0.3461243510246277,0.3290082216262817,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440386295318604,0.3666741549968719,0.2575685977935791,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614682555198669,0.2834189534187317,0.2700313925743103,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861130833625793,0.2130149155855178,0.9666277170181274,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,299.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783545136451721,1.0,1.0,0.0,1.0,-2.604191541671753,2.6041860580444336,5.448187039291952e-06,2.00925350189209,0.898115336894989,0.898115336894989,0.0,91.9542007446289,64.0,40930.1640625,0.0,1416.7210693359375,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393097162246704,1.0,0.0,0.0,3.754335880279541,3.754361152648926,9.40501536206284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.81005859375,0.0,1667.294677734375,1895.4371337890625,0.0,3766.16650390625,0.9298471212387084,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764049649238586,0.3814980685710907,0.3443025946617126,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.943392813205719,0.3455782234668731,0.3282843828201294,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627744555473328,0.3653387129306793,0.2564780712127685,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776483535766602,0.2827570140361786,0.2691974639892578,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006290793418884,0.2121055573225021,0.9615521430969238,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,299.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728545248508453,1.0,1.0,0.0,1.0,-2.592933893203736,2.592928409576416,5.401012913353043e-06,2.0004823207855225,0.8867678642272949,0.8867678642272949,0.0,86.34905242919922,67.0,40782.171875,0.0,1377.1337890625,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406689405441284,1.0,0.0,0.0,3.7122857570648193,3.712310791015625,9.195514962812013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42724609375,0.0,1620.0465087890625,1895.4371337890625,0.0,3778.52587890625,0.9206326603889464,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283372879028,0.3802443742752075,0.3423917293548584,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969407558441162,0.345724493265152,0.3277887403964996,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850387573242188,0.3641892969608307,0.2551508843898773,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983901977539,0.282487154006958,0.2683650851249695,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196067214012146,0.2111614942550659,0.954824686050415,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,299.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667505919933319,1.0,1.0,0.0,1.0,-2.579348564147949,2.579343318939209,5.343904831534019e-06,1.989670395851136,0.8693622946739197,0.8693622946739197,0.0,79.79983520507812,85.0,39349.94921875,0.0,1330.752197265625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223902821540833,1.0,0.0,0.0,3.6284329891204834,3.6284570693969727,8.784792271399056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7451171875,0.0,1525.874755859375,1895.4371337890625,0.0,3611.201171875,0.9020212292671204,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283372879028,0.3802443742752075,0.3423917293548584,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969407558441162,0.345724493265152,0.3277887403964996,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850387573242188,0.3641892969608307,0.2551508843898773,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983901977539,0.282487154006958,0.2683650851249695,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196067214012146,0.2111614942550659,0.954824686050415,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,299.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667505919933319,1.0,1.0,0.0,1.0,-2.579348564147949,2.579343318939209,5.343904831534019e-06,1.989670395851136,0.8693622946739197,0.8693622946739197,0.0,79.79983520507812,85.0,39349.94921875,0.0,1330.752197265625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223902821540833,1.0,0.0,0.0,3.6284329891204834,3.6284570693969727,8.784792271399056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7451171875,0.0,1525.874755859375,1895.4371337890625,0.0,3611.201171875,0.9020212292671204,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903929829597472,0.3804639279842376,0.3424101769924164,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630151987075806,0.3470295667648315,0.3288629949092865,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416919708252,0.3643699884414673,0.2551419138908386,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646052360535,0.283251941204071,0.2689497470855713,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134804964065552,0.2111682742834091,0.9542569518089294,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,299.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687496721744537,1.0,1.0,0.0,1.0,-2.5806596279144287,2.5806541442871094,5.34888658876298e-06,1.9904565811157229,0.8552702069282532,0.8552702069282532,0.0,81.52620697021484,103.0,38050.26953125,0.0,1340.0277099609375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021885395050048,1.0,0.0,0.0,3.5484843254089355,3.5485076904296875,8.401930244872347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.275390625,0.0,1438.5050048828125,1895.4371337890625,0.0,3423.9765625,0.884188175201416,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903929829597472,0.3804639279842376,0.3424101769924164,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630151987075806,0.3470295667648315,0.3288629949092865,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416919708252,0.3643699884414673,0.2551419138908386,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646052360535,0.283251941204071,0.2689497470855713,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134804964065552,0.2111682742834091,0.9542569518089294,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,299.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687496721744537,1.0,1.0,0.0,1.0,-2.5806596279144287,2.5806541442871094,5.34888658876298e-06,1.9904565811157229,0.8552702069282532,0.8552702069282532,0.0,81.52620697021484,103.0,38050.26953125,0.0,1340.0277099609375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021885395050048,1.0,0.0,0.0,3.5484843254089355,3.5485076904296875,8.401930244872347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.275390625,0.0,1438.5050048828125,1895.4371337890625,0.0,3423.9765625,0.884188175201416,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142954826356,0.38118976354599,0.3432442843914032,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.934246838092804,0.3488601744174957,0.3307710289955139,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697660446167,0.3651837408542633,0.2558251619338989,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063689231873,0.2845605611801147,0.2703582942485809,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904748916625977,0.2116959989070892,0.957477331161499,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,298.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757165312767029,1.0,1.0,0.0,1.0,-2.590331792831421,2.5903263092041016,5.388818863139022e-06,1.997799277305603,0.8442961573600769,0.8442961573600769,0.0,89.08647155761719,121.0,36873.640625,0.0,1385.8529052734375,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88478684425354,1.0,0.0,0.0,3.47682785987854,3.476850748062134,8.066027703534928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.619140625,0.0,1362.31884765625,1895.4371337890625,0.0,3261.4228515625,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142954826356,0.38118976354599,0.3432442843914032,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.934246838092804,0.3488601744174957,0.3307710289955139,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697660446167,0.3651837408542633,0.2558251619338989,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063689231873,0.2845605611801147,0.2703582942485809,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904748916625977,0.2116959989070892,0.957477331161499,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,298.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757165312767029,1.0,1.0,0.0,1.0,-2.590331792831421,2.5903263092041016,5.388818863139022e-06,1.997799277305603,0.8442961573600769,0.8442961573600769,0.0,89.08647155761719,121.0,36873.640625,0.0,1385.8529052734375,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88478684425354,1.0,0.0,0.0,3.47682785987854,3.476850748062134,8.066027703534928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.619140625,0.0,1362.31884765625,1895.4371337890625,0.0,3261.4228515625,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281414151191713,0.3821448385715484,0.3444609642028808,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992371559143066,0.3509554862976074,0.3331190049648285,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913214147090912,0.3663308918476105,0.2568905055522918,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407739400863647,0.2861612439155578,0.2722387313842773,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125118821859359,0.9628952741622924,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,298.9364013671875,297.1429748535156,284.2207336425781,1.0,0.485835999250412,1.0,1.0,0.0,1.0,-2.604661226272583,2.6046559810638428,5.448458978207782e-06,2.0087790489196777,0.8363147377967834,0.8363147377967834,0.0,100.49757385253906,139.0,35865.78125,0.0,1455.289794921875,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704195618629456,1.0,0.0,0.0,3.4166181087493896,3.416640043258667,7.789079745634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30712890625,0.0,1299.7034912109375,1895.4371337890625,0.0,3126.746337890625,0.854598343372345,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281414151191713,0.3821448385715484,0.3444609642028808,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992371559143066,0.3509554862976074,0.3331190049648285,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913214147090912,0.3663308918476105,0.2568905055522918,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407739400863647,0.2861612439155578,0.2722387313842773,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125118821859359,0.9628952741622924,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,298.9364013671875,297.1429748535156,284.2207336425781,1.0,0.485835999250412,1.0,1.0,0.0,1.0,-2.604661226272583,2.6046559810638428,5.448458978207782e-06,2.0087790489196777,0.8363147377967834,0.8363147377967834,0.0,100.49757385253906,139.0,35865.78125,0.0,1455.289794921875,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704195618629456,1.0,0.0,0.0,3.4166181087493896,3.416640043258667,7.789079745634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30712890625,0.0,1299.7034912109375,1895.4371337890625,0.0,3126.746337890625,0.854598343372345,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.909407377243042,0.3826515078544616,0.3451164364814758,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835331797599792,0.3520476222038269,0.334370344877243,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.896260678768158,0.3669613897800445,0.2574875950813293,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273980021476746,0.2870115637779236,0.2732663452625274,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504507303237915,0.2129747569561004,0.9660570025444032,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,298.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916639626026153,1.0,1.0,0.0,1.0,-2.6127028465271,2.6126973628997803,5.482106189447222e-06,2.014957427978516,0.8338963389396667,0.8338963389396667,0.0,107.26761627197266,139.0,35010.09375,0.0,1496.2137451171875,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617637753486633,1.0,0.0,0.0,3.391165971755981,3.391187906265259,7.673462505408679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7880859375,0.0,1273.443603515625,1895.4371337890625,0.0,3045.548095703125,0.848875880241394,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935807943344116,0.3832451999187469,0.3459113240242004,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691253662109375,0.3532073497772217,0.3357306718826294,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810669183731079,0.3676750957965851,0.2581816017627716,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149150013923645,0.2879244089126587,0.2743927538394928,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389498353004456,0.213496059179306,0.9696351885795592,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,298.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978708028793335,1.0,1.0,0.0,1.0,-2.62177848815918,2.6217730045318604,5.520205377251841e-06,2.021930932998657,0.8312246799468994,0.8312246799468994,0.0,114.48345947265624,157.0,34891.41015625,0.0,1540.7955322265625,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580275774002075,1.0,0.0,0.0,3.369813919067383,3.369835615158081,7.57713735310972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97509765625,0.0,1251.6065673828125,1895.4371337890625,0.0,3010.50732421875,0.843982994556427,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656327128410339,0.3844682872295379,0.3475380539894104,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439365029335022,0.3555679619312286,0.3385184407234192,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542175889015198,0.3691628575325012,0.2596277296543121,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897941768169403,0.2767222225666046,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913541316986,0.9772302508354188,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,298.8500061035156,297.1728515625,284.6531066894531,1.0,0.511011004447937,1.0,1.0,0.0,1.0,-2.640744686126709,2.6407392024993896,5.600286385742948e-06,2.0365209579467773,0.8289059400558472,0.8289059400558472,0.0,130.15748596191406,160.0,33944.73046875,0.0,1637.60302734375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464945554733276,1.0,0.0,0.0,3.3374476432800293,3.3374688625335693,7.432283268826723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17529296875,0.0,1218.140380859375,1895.4371337890625,0.0,2902.449462890625,0.8365323543548584,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656327128410339,0.3844682872295379,0.3475380539894104,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439365029335022,0.3555679619312286,0.3385184407234192,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542175889015198,0.3691628575325012,0.2596277296543121,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897941768169403,0.2767222225666046,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913541316986,0.9772302508354188,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,298.8500061035156,297.1728515625,284.6531066894531,1.0,0.511011004447937,1.0,1.0,0.0,1.0,-2.640744686126709,2.6407392024993896,5.600286385742948e-06,2.0365209579467773,0.8289059400558472,0.8289059400558472,0.0,130.15748596191406,160.0,33944.73046875,0.0,1637.60302734375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464945554733276,1.0,0.0,0.0,3.3374476432800293,3.3374688625335693,7.432283268826723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17529296875,0.0,1218.140380859375,1895.4371337890625,0.0,2902.449462890625,0.8365323543548584,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508639335632324,0.3858056664466858,0.3490811586380005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310640454292297,0.3580241799354553,0.3412021994590759,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494192123413,0.3707923591136932,0.2610253989696502,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774713039398193,0.2917555868625641,0.2789442539215088,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066432237625122,0.2157816886901855,0.9843323230743408,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,298.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201076865196228,1.0,1.0,0.0,1.0,-2.6587092876434326,2.6587038040161133,5.67672850593226e-06,2.0503690242767334,0.8292246460914612,0.8292246460914612,0.0,140.9232940673828,148.0,33010.203125,0.0,1712.04345703125,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351550698280334,1.0,0.0,0.0,3.319776058197021,3.3197970390319824,7.353783644248324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.216796875,0.0,1198.906982421875,1895.4371337890625,0.0,2796.484375,0.8323112726211548,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508639335632324,0.3858056664466858,0.3490811586380005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310640454292297,0.3580241799354553,0.3412021994590759,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494192123413,0.3707923591136932,0.2610253989696502,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774713039398193,0.2917555868625641,0.2789442539215088,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066432237625122,0.2157816886901855,0.9843323230743408,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,298.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201076865196228,1.0,1.0,0.0,1.0,-2.6587092876434326,2.6587038040161133,5.67672850593226e-06,2.0503690242767334,0.8292246460914612,0.8292246460914612,0.0,140.9232940673828,148.0,33010.203125,0.0,1712.04345703125,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351550698280334,1.0,0.0,0.0,3.319776058197021,3.3197970390319824,7.353783644248324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.216796875,0.0,1198.906982421875,1895.4371337890625,0.0,2796.484375,0.8323112726211548,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677746772766,0.3873519003391266,0.3504373431205749,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269086837769,0.3606422245502472,0.3436523973941803,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403145670890808,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293988227844,0.2938704490661621,0.2809264063835144,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251326799392,0.9903007745742798,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,298.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225252509117126,1.0,1.0,0.0,1.0,-2.674360990524292,2.6743550300598145,5.74373007111717e-06,2.0624239444732666,0.8322400450706482,0.8322400450706482,0.0,142.34432983398438,136.0,32206.62890625,0.0,1741.3963623046875,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241702914237976,1.0,0.0,0.0,3.3168785572052,3.316899538040161,7.340952947743062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76220703125,0.0,1193.55224609375,1895.4371337890625,0.0,2694.24658203125,0.8313406705856323,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677746772766,0.3873519003391266,0.3504373431205749,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269086837769,0.3606422245502472,0.3436523973941803,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403145670890808,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293988227844,0.2938704490661621,0.2809264063835144,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251326799392,0.9903007745742798,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,298.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225252509117126,1.0,1.0,0.0,1.0,-2.674360990524292,2.6743550300598145,5.74373007111717e-06,2.0624239444732666,0.8322400450706482,0.8322400450706482,0.0,142.34432983398438,136.0,32206.62890625,0.0,1741.3963623046875,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241702914237976,1.0,0.0,0.0,3.3168785572052,3.316899538040161,7.340952947743062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76220703125,0.0,1193.55224609375,1895.4371337890625,0.0,2694.24658203125,0.8313406705856323,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071367263794,0.3891190886497497,0.3517819344997406,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404739499092102,0.363444983959198,0.3460502028465271,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487153649330139,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306968688965,0.2961645424365997,0.2828499972820282,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917151451111,0.2186535149812698,0.9960091710090636,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,298.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810205459595,1.0,1.0,0.0,1.0,-2.689544200897217,2.6895384788513184,5.80902860747301e-06,2.074082612991333,0.8377681374549866,0.8377681374549866,0.0,137.97357177734375,124.0,31405.2421875,0.0,1743.80078125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137308359146118,1.0,0.0,0.0,3.328150987625122,3.328171968460083,7.390934797513182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79833984375,0.0,1201.5401611328125,1895.4371337890625,0.0,2597.591796875,0.8335096836090088,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071367263794,0.3891190886497497,0.3517819344997406,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404739499092102,0.363444983959198,0.3460502028465271,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487153649330139,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306968688965,0.2961645424365997,0.2828499972820282,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917151451111,0.2186535149812698,0.9960091710090636,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,298.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810205459595,1.0,1.0,0.0,1.0,-2.689544200897217,2.6895384788513184,5.80902860747301e-06,2.074082612991333,0.8377681374549866,0.8377681374549866,0.0,137.97357177734375,124.0,31405.2421875,0.0,1743.80078125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137308359146118,1.0,0.0,0.0,3.328150987625122,3.328171968460083,7.390934797513182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79833984375,0.0,1201.5401611328125,1895.4371337890625,0.0,2597.591796875,0.8335096836090088,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656906485557556,0.3900439143180847,0.3524226248264313,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470749258995056,0.3648898005485534,0.3472269475460052,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552169799804688,0.3758129477500915,0.2641706764698028,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936933636665344,0.2973561584949493,0.2837939262390136,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203254103660583,0.2194685190916061,0.9988243579864502,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,298.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199665427207947,1.0,1.0,0.0,1.0,-2.696988821029663,2.696982860565185,5.841179699928034e-06,2.079798936843872,0.8419374227523804,0.8419374227523804,0.0,134.484619140625,124.0,30681.92578125,0.0,1738.7862548828125,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062018752098083,1.0,0.0,0.0,3.338550329208374,3.338571548461914,7.437195108650485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54736328125,0.0,1210.0045166015625,1895.4371337890625,0.0,2528.26123046875,0.8356881141662598,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740564584732056,0.3910707831382751,0.353171706199646,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553575277328491,0.3664125502109527,0.3484750688076019,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634505867958069,0.376996636390686,0.2648563683032989,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019214272499084,0.2986187636852264,0.2847969233989715,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269884347915649,0.2203500121831894,1.0018666982650757,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,298.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181970000267029,1.0,1.0,0.0,1.0,-2.705073595046997,2.7050676345825195,5.876184332009871e-06,2.08600115776062,0.8457673788070679,0.8457673788070679,0.0,130.30178833007812,112.0,30622.908203125,0.0,1731.4822998046875,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034303188323975,1.0,0.0,0.0,3.352691411972046,3.352712631225586,7.500331662413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05126953125,0.0,1222.2684326171875,1895.4371337890625,0.0,2502.8291015625,0.838638424873352,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596255302429,0.3933813571929931,0.3547549247741699,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696588277816772,0.3510449528694153,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848243951797485,0.3795992434024811,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.301324725151062,0.2868700623512268,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301278114319,0.2222810834646225,1.008281111717224,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,298.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139190554618835,1.0,1.0,0.0,1.0,-2.721993923187256,2.7219879627227783,5.949778824287932e-06,2.098979949951172,0.8568527698516846,0.8568527698516846,0.0,120.6143798828125,100.0,30048.5390625,0.0,1711.6883544921875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938444018363953,1.0,0.0,0.0,3.3907952308654785,3.3908164501190186,7.671784487683908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0849609375,0.0,1256.28369140625,1895.4371337890625,0.0,2415.284912109375,0.846782922744751,1.0,0.0,3.0,1.0,0.0
