time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596255302429,0.3933813571929931,0.3547549247741699,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696588277816772,0.3510449528694153,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848243951797485,0.3795992434024811,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.301324725151062,0.2868700623512268,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301278114319,0.2222810834646225,1.008281111717224,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,298.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139190554618835,1.0,1.0,0.0,1.0,-2.721993923187256,2.7219879627227783,5.949778824287932e-06,2.098979949951172,0.8568527698516846,0.8568527698516846,0.0,120.6143798828125,100.0,30048.5390625,0.0,1711.6883544921875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938444018363953,1.0,0.0,0.0,3.3907952308654785,3.3908164501190186,7.671784487683908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0849609375,0.0,1256.28369140625,1895.4371337890625,0.0,2415.284912109375,0.846782922744751,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268611669540404,0.3959968984127044,0.3565919399261474,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061774611473083,0.3731635510921478,0.3538244366645813,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145621061325072,0.3824976980686188,0.2679234147071838,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042662143707275,0.2891288101673126,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670832872390747,0.2244361191987991,1.0155107975006104,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,298.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091343522071838,1.0,1.0,0.0,1.0,-2.740896463394165,2.7408905029296875,6.032581950421445e-06,2.1135003566741943,0.8707227110862732,0.8707227110862732,0.0,109.7119369506836,88.0,29487.76953125,0.0,1688.8544921875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855185270309448,1.0,0.0,0.0,3.4413504600524902,3.441372394561768,7.902256697889243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.611328125,0.0,1303.5657958984375,1895.4371337890625,0.0,2339.826904296875,0.8577466607093811,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268611669540404,0.3959968984127044,0.3565919399261474,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061774611473083,0.3731635510921478,0.3538244366645813,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145621061325072,0.3824976980686188,0.2679234147071838,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042662143707275,0.2891288101673126,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670832872390747,0.2244361191987991,1.0155107975006104,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,298.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091343522071838,1.0,1.0,0.0,1.0,-2.740896463394165,2.7408905029296875,6.032581950421445e-06,2.1135003566741943,0.8707227110862732,0.8707227110862732,0.0,109.7119369506836,88.0,29487.76953125,0.0,1688.8544921875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855185270309448,1.0,0.0,0.0,3.4413504600524902,3.441372394561768,7.902256697889243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.611328125,0.0,1303.5657958984375,1895.4371337890625,0.0,2339.826904296875,0.8577466607093811,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730330467224,0.3988418281078338,0.3586170673370361,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661374092102,0.376876950263977,0.3567791283130646,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.95766282081604,0.3856293857097626,0.2696973085403442,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.3073978424072265,0.2915453612804413,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997689843177795,0.2267744690179824,1.0234590768814087,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,298.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041598677635193,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.123377715994138e-06,2.1293182373046875,0.887342631816864,0.887342631816864,0.0,98.1319351196289,91.0,28934.267578125,0.0,1664.9271240234375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778841853141785,1.0,0.0,0.0,3.502684593200684,3.502707004547119,8.186445370483852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20166015625,0.0,1363.495849609375,1895.4371337890625,0.0,2271.16455078125,0.8691861033439636,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968730330467224,0.3988418281078338,0.3586170673370361,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661374092102,0.376876950263977,0.3567791283130646,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.95766282081604,0.3856293857097626,0.2696973085403442,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.3073978424072265,0.2915453612804413,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997689843177795,0.2267744690179824,1.0234590768814087,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,298.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041598677635193,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.123377715994138e-06,2.1293182373046875,0.887342631816864,0.887342631816864,0.0,98.1319351196289,91.0,28934.267578125,0.0,1664.9271240234375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778841853141785,1.0,0.0,0.0,3.502684593200684,3.502707004547119,8.186445370483852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20166015625,0.0,1363.495849609375,1895.4371337890625,0.0,2271.16455078125,0.8691861033439636,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283156394958,0.4010940492153168,0.3605839014053345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802521526813507,0.3598264753818512,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826030135154724,0.3883437514305115,0.2715092599391937,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.3102533519268036,0.2940877676010132,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214487433433533,0.2289207130670547,1.032246470451355,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,298.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036976933479309,1.0,1.0,0.0,1.0,-2.78328800201416,2.7832818031311035,6.220519480848452e-06,2.146137952804565,0.9037393927574158,0.9037393927574158,0.0,92.4426727294922,109.0,28783.83984375,0.0,1670.387451171875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805685997009277,1.0,0.0,0.0,3.549257278442383,3.549280166625977,8.405591529481171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02880859375,0.0,1408.4720458984375,1895.4371337890625,0.0,2295.2470703125,0.8828681111335754,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283156394958,0.4010940492153168,0.3605839014053345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802521526813507,0.3598264753818512,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826030135154724,0.3883437514305115,0.2715092599391937,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.3102533519268036,0.2940877676010132,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214487433433533,0.2289207130670547,1.032246470451355,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,298.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036976933479309,1.0,1.0,0.0,1.0,-2.78328800201416,2.7832818031311035,6.220519480848452e-06,2.146137952804565,0.9037393927574158,0.9037393927574158,0.0,92.4426727294922,109.0,28783.83984375,0.0,1670.387451171875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805685997009277,1.0,0.0,0.0,3.549257278442383,3.549280166625977,8.405591529481171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02880859375,0.0,1408.4720458984375,1895.4371337890625,0.0,2295.2470703125,0.8828681111335754,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893487095832824,0.4016722440719604,0.361354112625122,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745045900344848,0.3815759718418121,0.3612610995769501,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.980565071105957,0.389269471168518,0.2723135650157928,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051305055618286,0.3113687932491302,0.2953059077262878,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.819948673248291,0.2297428697347641,1.0365992784500122,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,298.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506259560585022,1.0,1.0,0.0,1.0,-2.7936012744903564,2.7935950756073,6.266724540182622e-06,2.154099464416504,0.9105884432792664,0.9105884432792664,0.0,93.66182708740234,109.0,29031.84765625,0.0,1691.5941162109375,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878825664520264,1.0,0.0,0.0,3.590285539627075,3.590308427810669,8.601045351497305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1015625,0.0,1453.683837890625,1895.4371337890625,0.0,2361.193359375,0.8905243277549744,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794615507125854,0.401838481426239,0.3617810904979706,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639886617660522,0.3826013803482055,0.3624758124351501,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701645374298096,0.3898489475250244,0.2729151546955108,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.894877016544342,0.3122190535068512,0.29634490609169,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113753795623779,0.2303366512060165,1.0403249263763428,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,298.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098506212234497,1.0,1.0,0.0,1.0,-2.8020272254943848,2.802021026611328,6.304634553089272e-06,2.160619735717773,0.9174597859382628,0.9174597859382628,0.0,97.1726531982422,127.0,29070.306640625,0.0,1721.04150390625,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936920523643494,1.0,0.0,0.0,3.62308931350708,3.623112678527832,8.75893590546184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.43359375,0.0,1490.02685546875,1895.4371337890625,0.0,2413.898681640625,0.8979606628417969,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427011013031006,0.4006282985210418,0.3615759611129761,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806674957277,0.3835051953792572,0.3641321063041687,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325796365737916,0.3896958827972412,0.2734413146972656,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164001464844,0.3129038214683532,0.2977575063705444,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.782489001750946,0.2306433469057083,1.0451579093933103,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,298.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189495086669922,1.0,1.0,0.0,1.0,-2.811920642852783,2.8119142055511475,6.349361683533061e-06,2.168307065963745,0.9264976382255554,0.9264976382255554,0.0,108.818359375,145.0,29699.81640625,0.0,1791.903564453125,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142231106758118,1.0,0.0,0.0,3.6784508228302,3.6784749031066895,9.028657927956374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98291015625,0.0,1554.044677734375,1895.4371337890625,0.0,2602.13671875,0.9106088876724244,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427011013031006,0.4006282985210418,0.3615759611129761,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806674957277,0.3835051953792572,0.3641321063041687,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325796365737916,0.3896958827972412,0.2734413146972656,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164001464844,0.3129038214683532,0.2977575063705444,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.782489001750946,0.2306433469057083,1.0451579093933103,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,298.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189495086669922,1.0,1.0,0.0,1.0,-2.811920642852783,2.8119142055511475,6.349361683533061e-06,2.168307065963745,0.9264976382255554,0.9264976382255554,0.0,108.818359375,145.0,29699.81640625,0.0,1791.903564453125,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142231106758118,1.0,0.0,0.0,3.6784508228302,3.6784749031066895,9.028657927956374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98291015625,0.0,1554.044677734375,1895.4371337890625,0.0,2602.13671875,0.9106088876724244,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993280529975891,0.3981105387210846,0.3601482212543487,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832891583442688,0.3647712767124176,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915485739707947,0.388321042060852,0.273119568824768,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.312561422586441,0.2982616126537323,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517353892326355,0.2299869507551193,1.04611074924469,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,298.1152038574219,297.24609375,285.5116271972656,1.0,0.5291306972503662,1.0,1.0,0.0,1.0,-2.812344789505005,2.812338352203369,6.351216143229976e-06,2.1686060428619385,0.9318901896476746,0.9318901896476746,0.0,124.37628936767578,163.0,30238.55078125,0.0,1867.1607666015625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300341963768005,1.0,0.0,0.0,3.720013380050659,3.720037937164306,9.233838795807968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3623046875,0.0,1604.1358642578125,1895.4371337890625,0.0,2748.76416015625,0.9201887845993042,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993280529975891,0.3981105387210846,0.3601482212543487,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832891583442688,0.3647712767124176,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915485739707947,0.388321042060852,0.273119568824768,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.312561422586441,0.2982616126537323,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517353892326355,0.2299869507551193,1.04611074924469,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,298.1152038574219,297.24609375,285.5116271972656,1.0,0.5291306972503662,1.0,1.0,0.0,1.0,-2.812344789505005,2.812338352203369,6.351216143229976e-06,2.1686060428619385,0.9318901896476746,0.9318901896476746,0.0,124.37628936767578,163.0,30238.55078125,0.0,1867.1607666015625,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300341963768005,1.0,0.0,0.0,3.720013380050659,3.720037937164306,9.233838795807968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3623046875,0.0,1604.1358642578125,1895.4371337890625,0.0,2748.76416015625,0.9201887845993042,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343682289124,0.3949510157108307,0.3581030964851379,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823940753936767,0.3647662103176117,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584027290344238,0.3862605392932892,0.272304892539978,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240664482117,0.3115782141685486,0.2981654405593872,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260721921920776,0.2286834716796875,1.0442322492599487,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,298.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.806533098220825,2.806526899337769,6.324793503154069e-06,2.1640326976776123,0.9338073134422302,0.9338073134422302,0.0,141.80160522460938,181.0,30741.541015625,0.0,1941.4317626953125,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430648803711,1.0,0.0,0.0,3.748016834259033,3.74804162979126,9.37338256790099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8681640625,0.0,1639.37158203125,1895.4371337890625,0.0,2848.658447265625,0.9267227053642272,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343682289124,0.3949510157108307,0.3581030964851379,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823940753936767,0.3647662103176117,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584027290344238,0.3862605392932892,0.272304892539978,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240664482117,0.3115782141685486,0.2981654405593872,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260721921920776,0.2286834716796875,1.0442322492599487,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,298.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.806533098220825,2.806526899337769,6.324793503154069e-06,2.1640326976776123,0.9338073134422302,0.9338073134422302,0.0,141.80160522460938,181.0,30741.541015625,0.0,1941.4317626953125,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430648803711,1.0,0.0,0.0,3.748016834259033,3.74804162979126,9.37338256790099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8681640625,0.0,1639.37158203125,1895.4371337890625,0.0,2848.658447265625,0.9267227053642272,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373756408691406,0.3916286528110504,0.355855643749237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178812980652,0.3811838626861572,0.3644187152385711,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321282267570496,0.3839271962642669,0.2712602317333221,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763376235961914,0.3102830946445465,0.2977363765239715,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031978964805603,0.2270321995019912,1.0406321287155151,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,297.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318458557129,2.797312021255493,6.283023594733095e-06,2.1567869186401367,0.932916820049286,0.932916820049286,0.0,159.95880126953125,169.0,31397.26953125,0.0,2013.375,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494216203689575,1.0,0.0,0.0,3.7636892795562735,3.76371431350708,9.451936762161496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14892578125,0.0,1660.2947998046875,1895.4371337890625,0.0,2929.853515625,0.9304632544517516,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373756408691406,0.3916286528110504,0.355855643749237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178812980652,0.3811838626861572,0.3644187152385711,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321282267570496,0.3839271962642669,0.2712602317333221,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763376235961914,0.3102830946445465,0.2977363765239715,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031978964805603,0.2270321995019912,1.0406321287155151,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,297.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318458557129,2.797312021255493,6.283023594733095e-06,2.1567869186401367,0.932916820049286,0.932916820049286,0.0,159.95880126953125,169.0,31397.26953125,0.0,2013.375,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494216203689575,1.0,0.0,0.0,3.7636892795562735,3.76371431350708,9.451936762161496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14892578125,0.0,1660.2947998046875,1895.4371337890625,0.0,2929.853515625,0.9304632544517516,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310524225234985,0.3899401128292084,0.3545720279216766,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245192170143127,0.3805122077465057,0.3640163540840149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261584639549255,0.3827101588249206,0.2705846130847931,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705389857292175,0.3095701932907104,0.2972877025604248,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973549127578735,0.226133719086647,1.0376412868499756,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,297.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510885119438171,1.0,1.0,0.0,1.0,-2.7903521060943604,2.790345907211304,6.251713784877211e-06,2.1513900756835938,0.930709183216095,0.930709183216095,0.0,164.2742462158203,169.0,32059.37890625,0.0,2022.6583251953125,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563381433486938,1.0,0.0,0.0,3.76717209815979,3.767197132110596,9.46943771396036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.25048828125,0.0,1665.749755859375,1895.4371337890625,0.0,2994.66650390625,0.931328535079956,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276652693748474,0.3881911039352417,0.3530597984790802,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218070268630981,0.3797734081745147,0.3633968234062195,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230863213539124,0.3814328014850616,0.2697455286979675,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676862478256226,0.3087991178035736,0.2966390550136566,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942373514175415,0.225183367729187,1.0337778329849243,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,297.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508500933647156,1.0,1.0,0.0,1.0,-2.7813611030578613,2.7813549041748047,6.211327217897633e-06,2.14438271522522,0.9289371967315674,0.9289371967315674,0.0,165.96058654785156,157.0,31973.255859375,0.0,2016.1436767578125,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579258322715759,1.0,0.0,0.0,3.7673373222351074,3.767362356185913,9.470268764744104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3681640625,0.0,1667.1053466796875,1895.4371337890625,0.0,3009.5537109375,0.9314953088760376,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458179473877,0.3847106695175171,0.3499244749546051,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782625496387481,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470019340515,0.3788802325725555,0.2679535448551178,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598693847656,0.3072339296340942,0.2951435148715973,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182647228241,0.2232694178819656,1.02508544921875,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,297.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470910668373108,1.0,1.0,0.0,1.0,-2.761470317840576,2.7614641189575195,6.122406830399996e-06,2.128861427307129,0.9219900369644164,0.9219900369644164,0.0,164.2677001953125,145.0,32594.525390625,0.0,1976.2886962890625,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663137555122375,1.0,0.0,0.0,3.758898258209229,3.758923530578613,9.42788858537824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.087890625,0.0,1659.6754150390625,1895.4371337890625,0.0,3088.22998046875,0.9298135042190552,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458179473877,0.3847106695175171,0.3499244749546051,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782625496387481,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470019340515,0.3788802325725555,0.2679535448551178,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598693847656,0.3072339296340942,0.2951435148715973,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182647228241,0.2232694178819656,1.02508544921875,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,297.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470910668373108,1.0,1.0,0.0,1.0,-2.761470317840576,2.7614641189575195,6.122406830399996e-06,2.128861427307129,0.9219900369644164,0.9219900369644164,0.0,164.2677001953125,145.0,32594.525390625,0.0,1976.2886962890625,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663137555122375,1.0,0.0,0.0,3.758898258209229,3.758923530578613,9.42788858537824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.087890625,0.0,1659.6754150390625,1895.4371337890625,0.0,3088.22998046875,0.9298135042190552,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281412124633789,0.382663756608963,0.3480494618415832,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242782354354858,0.3773528933525085,0.3610391020774841,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244689106941223,0.3773725926876068,0.2668606042861938,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697109580039978,0.3063012659549713,0.2941909432411194,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948243379592896,0.2221447676420211,1.019641399383545,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,297.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434821844100952,1.0,1.0,0.0,1.0,-2.7491109371185303,2.7491049766540527,6.067479262128472e-06,2.11921763420105,0.915979504585266,0.915979504585266,0.0,161.11570739746094,145.0,33326.76171875,0.0,1941.929931640625,1.0,280.9850769042969,283.1239624023437,291.3358459472656,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740109205245972,1.0,0.0,0.0,3.748218297958374,3.74824333190918,9.374389833283204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.8662109375,0.0,1648.794189453125,1895.4371337890625,0.0,3160.431396484375,0.9275305867195128,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299595713615417,0.3812185227870941,0.3466218709945678,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266198039054871,0.3766984939575195,0.3603017330169678,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265262842178345,0.3763013184070587,0.2660206854343414,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.771949827671051,0.3056336939334869,0.2934444546699524,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965884566307068,0.2213462889194488,1.0155304670333862,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,297.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404795408248901,1.0,1.0,0.0,1.0,-2.739662408828736,2.739656448364258,6.025652510288637e-06,2.111844301223755,0.912161648273468,0.912161648273468,0.0,158.31021118164062,133.0,33226.91796875,0.0,1914.0025634765625,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749896883964539,1.0,0.0,0.0,3.7380354404449454,3.738060474395752,9.323524636783986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95458984375,0.0,1637.8460693359375,1895.4371337890625,0.0,3169.610107421875,0.925354778766632,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776920735836029,0.3432014584541321,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750753402709961,0.3584948778152466,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338190317153931,0.373677909374237,0.2639891505241394,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539830207825,0.3039939701557159,0.2916146516799927,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163501262664,1.0054974555969238,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,297.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.7166836261749268,2.716677665710449,5.924549441260751e-06,2.093919277191162,0.89947509765625,0.89947509765625,0.0,149.92872619628906,121.0,33809.9453125,0.0,1839.595703125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835524916648865,1.0,0.0,0.0,3.703814029693604,3.70383882522583,9.153594078270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2099609375,0.0,1601.075439453125,1895.4371337890625,0.0,3249.86328125,0.9179301261901855,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776920735836029,0.3432014584541321,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750753402709961,0.3584948778152466,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338190317153931,0.373677909374237,0.2639891505241394,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539830207825,0.3039939701557159,0.2916146516799927,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163501262664,1.0054974555969238,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,297.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.7166836261749268,2.716677665710449,5.924549441260751e-06,2.093919277191162,0.89947509765625,0.89947509765625,0.0,149.92872619628906,121.0,33809.9453125,0.0,1839.595703125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835524916648865,1.0,0.0,0.0,3.703814029693604,3.70383882522583,9.153594078270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2099609375,0.0,1601.075439453125,1895.4371337890625,0.0,3249.86328125,0.9179301261901855,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148904800415,0.3741343021392822,0.3397011160850525,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733970522880554,0.3565815985202789,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369035720825,0.371010959148407,0.2618873417377472,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903297543525696,0.3023164272308349,0.2896952629089355,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118247747421265,0.2174801528453827,0.99518221616745,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,297.5678405761719,297.09844970703125,283.91632080078125,1.0,0.522774338722229,1.0,1.0,0.0,1.0,-2.6929497718811035,2.692943811416626,5.821039849251974e-06,2.075413703918457,0.8840026259422302,0.8840026259422302,0.0,140.17401123046875,109.0,34343.6015625,0.0,1758.9168701171875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141390800476,1.0,0.0,0.0,3.654848337173462,3.6548726558685294,8.913166311685927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9423828125,0.0,1548.6529541015625,1895.4371337890625,0.0,3325.2998046875,0.9072561264038086,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148904800415,0.3741343021392822,0.3397011160850525,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733970522880554,0.3565815985202789,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369035720825,0.371010959148407,0.2618873417377472,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903297543525696,0.3023164272308349,0.2896952629089355,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118247747421265,0.2174801528453827,0.99518221616745,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,297.5678405761719,297.09844970703125,283.91632080078125,1.0,0.522774338722229,1.0,1.0,0.0,1.0,-2.6929497718811035,2.692943811416626,5.821039849251974e-06,2.075413703918457,0.8840026259422302,0.8840026259422302,0.0,140.17401123046875,109.0,34343.6015625,0.0,1758.9168701171875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141390800476,1.0,0.0,0.0,3.654848337173462,3.6548726558685294,8.913166311685927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9423828125,0.0,1548.6529541015625,1895.4371337890625,0.0,3325.2998046875,0.9072561264038086,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525339365005493,0.3729786574840545,0.3381430208683014,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272093296051,0.3729768693447113,0.3557433784008026,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503745794296265,0.3701634109020233,0.26094451546669,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970693111419678,0.3018242120742798,0.2888307869434356,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171880602836609,0.216779813170433,0.9903662204742432,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,297.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178565979003906,1.0,1.0,0.0,1.0,-2.6821043491363525,2.682098627090454,5.773885277449153e-06,2.066880941390991,0.8790540099143982,0.8790540099143982,0.0,134.79794311523438,109.0,33265.1875,0.0,1718.292724609375,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799997568130493,1.0,0.0,0.0,3.628622770309448,3.6286468505859375,8.785711997916223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4580078125,0.0,1519.63232421875,1895.4371337890625,0.0,3216.578125,0.9014824628829956,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613219857215881,0.3724361956119537,0.3372253179550171,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615382313728333,0.3730379045009613,0.3553844094276428,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592791557312012,0.3698435723781585,0.2604038417339325,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059741258621216,0.3017410337924957,0.2883624136447906,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.724149227142334,0.2164200097322464,0.987013578414917,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,297.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130198001861572,1.0,1.0,0.0,1.0,-2.6753220558166504,2.675316333770752,5.744396275986219e-06,2.061497688293457,0.8737893104553223,0.8737893104553223,0.0,128.7965087890625,97.0,32981.984375,0.0,1681.0087890625,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870607852935791,1.0,0.0,0.0,3.603772640228272,3.6037964820861816,8.665787731843011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.03662109375,0.0,1492.2978515625,1895.4371337890625,0.0,3128.5126953125,0.8959077000617981,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851990699768066,0.3722852766513824,0.3363523781299591,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587975502014,0.374029129743576,0.3555536866188049,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833538889884949,0.3701013028621673,0.2600144445896148,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276789784431458,0.3023363351821899,0.2881917357444763,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582077026367,0.2163895368576049,0.98350191116333,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,297.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155151367188,1.0,1.0,0.0,1.0,-2.669574737548828,2.6695690155029297,5.719333330489462e-06,2.056872129440308,0.866355299949646,0.866355299949646,0.0,115.99434661865234,85.0,31718.1875,0.0,1614.441650390625,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461883068084717,1.0,0.0,0.0,3.558157205581665,3.558180570602417,8.447798904853698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8408203125,0.0,1442.123779296875,1895.4371337890625,0.0,2899.583251953125,0.8856629133224487,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851990699768066,0.3722852766513824,0.3363523781299591,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587975502014,0.374029129743576,0.3555536866188049,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833538889884949,0.3701013028621673,0.2600144445896148,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276789784431458,0.3023363351821899,0.2881917357444763,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582077026367,0.2163895368576049,0.98350191116333,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,297.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155151367188,1.0,1.0,0.0,1.0,-2.669574737548828,2.6695690155029297,5.719333330489462e-06,2.056872129440308,0.866355299949646,0.866355299949646,0.0,115.99434661865234,85.0,31718.1875,0.0,1614.441650390625,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461883068084717,1.0,0.0,0.0,3.558157205581665,3.558180570602417,8.447798904853698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8408203125,0.0,1442.123779296875,1895.4371337890625,0.0,2899.583251953125,0.8856629133224487,1.0,0.0,3.0,1.0,0.0
