time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189785718917848,0.3728294372558594,0.3362146019935608,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385747909546,0.3757525384426117,0.3565057814121246,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172231554985046,0.3710803091526031,0.2602037191390991,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564289212226868,0.3035885691642761,0.2887167334556579,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682156562805176,0.216988667845726,0.9830966591835022,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,297.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926435947418,1.0,1.0,0.0,1.0,-2.670919418334961,2.6709136962890625,5.72490307604312e-06,2.057814598083496,0.861520528793335,0.861520528793335,0.0,102.85858154296876,73.0,30539.609375,0.0,1556.5484619140625,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246260285377502,1.0,0.0,0.0,3.5210211277008057,3.5210440158843994,8.272381251117622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.580078125,0.0,1401.354248046875,1895.4371337890625,0.0,2698.478515625,0.8772457838058472,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189785718917848,0.3728294372558594,0.3362146019935608,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385747909546,0.3757525384426117,0.3565057814121246,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172231554985046,0.3710803091526031,0.2602037191390991,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564289212226868,0.3035885691642761,0.2887167334556579,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682156562805176,0.216988667845726,0.9830966591835022,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,297.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926435947418,1.0,1.0,0.0,1.0,-2.670919418334961,2.6709136962890625,5.72490307604312e-06,2.057814598083496,0.861520528793335,0.861520528793335,0.0,102.85858154296876,73.0,30539.609375,0.0,1556.5484619140625,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246260285377502,1.0,0.0,0.0,3.5210211277008057,3.5210440158843994,8.272381251117622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.580078125,0.0,1401.354248046875,1895.4371337890625,0.0,2698.478515625,0.8772457838058472,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966832160949707,0.373780608177185,0.3364812731742859,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700503945350648,0.3779239356517792,0.3579262793064117,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656179547309875,0.3724905848503113,0.2607268691062927,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975493311882019,0.3052456974983215,0.2896655201911926,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.805026650428772,0.2179824858903885,0.9846572875976562,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,297.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868001937866211,1.0,1.0,0.0,1.0,-2.676587581634521,2.676581859588623,5.749157935497351e-06,2.062148332595825,0.8592731952667236,0.8592731952667236,0.0,89.78633117675781,91.0,29474.48046875,-0.0,1504.8563232421875,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061366081237793,1.0,0.0,0.0,3.494375467300415,3.4943981170654297,8.147651442413917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.7520751953125,1895.4371337890625,0.0,2527.66162109375,0.8711198568344116,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966832160949707,0.373780608177185,0.3364812731742859,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700503945350648,0.3779239356517792,0.3579262793064117,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656179547309875,0.3724905848503113,0.2607268691062927,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975493311882019,0.3052456974983215,0.2896655201911926,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.805026650428772,0.2179824858903885,0.9846572875976562,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,297.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868001937866211,1.0,1.0,0.0,1.0,-2.676587581634521,2.676581859588623,5.749157935497351e-06,2.062148332595825,0.8592731952667236,0.8592731952667236,0.0,89.78633117675781,91.0,29474.48046875,-0.0,1504.8563232421875,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061366081237793,1.0,0.0,0.0,3.494375467300415,3.4943981170654297,8.147651442413917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.7520751953125,1895.4371337890625,0.0,2527.66162109375,0.8711198568344116,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.97452050447464,0.375032514333725,0.3374726474285126,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152673721312,0.3804217278957367,0.3601340055465698,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737571477890016,0.3742205202579498,0.2618248760700226,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061096906661988,0.3071876764297485,0.2913637459278106,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122029900550842,0.2192366123199463,0.9896867871284484,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,297.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881675243377,1.0,1.0,0.0,1.0,-2.689827680587769,2.68982195854187,5.806093668070389e-06,2.0723094940185547,0.8597451448440552,0.8597451448440552,0.0,88.455322265625,109.0,28557.12890625,-0.0,1517.152587890625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903277277946472,1.0,0.0,0.0,3.4797303676605225,3.479752779006958,8.07949959380494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4052734375,0.0,1354.479248046875,1895.4371337890625,0.0,2383.343505859375,0.8676255345344543,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.97452050447464,0.375032514333725,0.3374726474285126,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152673721312,0.3804217278957367,0.3601340055465698,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737571477890016,0.3742205202579498,0.2618248760700226,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061096906661988,0.3071876764297485,0.2913637459278106,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122029900550842,0.2192366123199463,0.9896867871284484,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,297.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881675243377,1.0,1.0,0.0,1.0,-2.689827680587769,2.68982195854187,5.806093668070389e-06,2.0723094940185547,0.8597451448440552,0.8597451448440552,0.0,88.455322265625,109.0,28557.12890625,-0.0,1517.152587890625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903277277946472,1.0,0.0,0.0,3.4797303676605225,3.479752779006958,8.07949959380494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4052734375,0.0,1354.479248046875,1895.4371337890625,0.0,2383.343505859375,0.8676255345344543,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966723084449768,0.375697374343872,0.3381048440933227,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714740514755248,0.3817293643951416,0.3614112138748169,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966142237186432,0.3751418590545654,0.2624979019165039,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988363742828369,0.3082049190998077,0.292378306388855,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059219717979431,0.2198996692895889,0.9929696917533876,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,297.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915072917938232,1.0,1.0,0.0,1.0,-2.69809365272522,2.698087692260742,5.841885922563961e-06,2.078702926635742,0.8614956736564636,0.8614956736564636,0.0,90.98888397216795,109.0,27790.6796875,-0.0,1540.35498046875,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806613445281982,1.0,0.0,0.0,3.4768755435943604,3.476897954940796,8.06624768756592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5732421875,0.0,1350.2894287109375,1895.4371337890625,0.0,2296.080322265625,0.8668951988220215,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542925357818604,0.3764478862285614,0.3389167189598083,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599174857139589,0.3831158876419067,0.3628504872322082,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.953895390033722,0.376146912574768,0.2632983028888702,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878900408744812,0.3092854619026184,0.2935325503349304,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961010932922363,0.2206090241670608,0.9967963099479676,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,297.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955990612506866,1.0,1.0,0.0,1.0,-2.707744598388672,2.7077386379241943,5.883819540031254e-06,2.086170196533203,0.8628462553024292,0.8628462553024292,0.0,94.88443756103516,127.0,27702.9140625,-0.0,1571.9439697265625,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765141129493713,1.0,0.0,0.0,3.4776711463928223,3.477693557739258,8.069940236055118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.798828125,0.0,1349.998046875,1895.4371337890625,0.0,2258.8994140625,0.8669112920761108,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206310510635376,0.3780931830406189,0.340703934431076,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277281165122986,0.3860304355621338,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207013845443726,0.3783013820648193,0.2650442123413086,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610488772392273,0.3115531802177429,0.2960226833820343,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717387676239014,0.2220922708511352,1.0051977634429932,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,297.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060266852378845,1.0,1.0,0.0,1.0,-2.728778839111328,2.7287728786468506,5.9757726376119535e-06,2.1024632453918457,0.8689203858375549,0.8689203858375549,0.0,105.89319610595705,145.0,27012.33203125,-0.0,1653.25634765625,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640418410301208,1.0,0.0,0.0,3.4887681007385254,3.48879075050354,8.121523933368735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.784912109375,1895.4371337890625,0.0,2148.116455078125,0.869109034538269,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206310510635376,0.3780931830406189,0.340703934431076,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277281165122986,0.3860304355621338,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207013845443726,0.3783013820648193,0.2650442123413086,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610488772392273,0.3115531802177429,0.2960226833820343,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717387676239014,0.2220922708511352,1.0051977634429932,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,297.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060266852378845,1.0,1.0,0.0,1.0,-2.728778839111328,2.7287728786468506,5.9757726376119535e-06,2.1024632453918457,0.8689203858375549,0.8689203858375549,0.0,105.89319610595705,145.0,27012.33203125,-0.0,1653.25634765625,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640418410301208,1.0,0.0,0.0,3.4887681007385254,3.48879075050354,8.121523933368735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.784912109375,1895.4371337890625,0.0,2148.116455078125,0.869109034538269,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895027041435242,0.3800666630268097,0.3428752720355987,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827656745911,0.389227956533432,0.3693794012069702,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899499177932739,0.3807548880577087,0.2670719921588897,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140459656715393,0.2988248467445373,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464215278625,0.2237285822629928,1.0147597789764404,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,296.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824544906616,2.7528185844421387,6.081796527723782e-06,2.1211042404174805,0.8780760765075684,0.8780760765075684,0.0,119.67644500732422,163.0,26418.943359375,-0.0,1753.3170166015625,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532880306243896,1.0,0.0,0.0,3.5133752822875977,3.5133979320526123,8.23649372705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.5247802734375,1895.4371337890625,0.0,2053.96435546875,0.8743149638175964,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895027041435242,0.3800666630268097,0.3428752720355987,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827656745911,0.389227956533432,0.3693794012069702,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899499177932739,0.3807548880577087,0.2670719921588897,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140459656715393,0.2988248467445373,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464215278625,0.2237285822629928,1.0147597789764404,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,296.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824544906616,2.7528185844421387,6.081796527723782e-06,2.1211042404174805,0.8780760765075684,0.8780760765075684,0.0,119.67644500732422,163.0,26418.943359375,-0.0,1753.3170166015625,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532880306243896,1.0,0.0,0.0,3.5133752822875977,3.5133979320526123,8.23649372705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.5247802734375,1895.4371337890625,0.0,2053.96435546875,0.8743149638175964,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635243773460388,0.3822965025901794,0.3453554213047027,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529638290405,0.3926563858985901,0.3731210827827453,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642863035202026,0.3834480345249176,0.2693241536617279,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167247176170349,0.301876425743103,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290631532669067,0.2254922837018966,1.025232195854187,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,296.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925968170166,2.7792534828186035,6.199467861733865e-06,2.1416144371032715,0.8901404738426208,0.8901404738426208,0.0,135.21275329589844,181.0,25839.396484375,-0.0,1867.081787109375,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437583804130554,1.0,0.0,0.0,3.5504958629608154,3.550518751144409,8.411459475610172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.890380859375,1895.4371337890625,0.0,1971.7001953125,0.8803437948226929,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635243773460388,0.3822965025901794,0.3453554213047027,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529638290405,0.3926563858985901,0.3731210827827453,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642863035202026,0.3834480345249176,0.2693241536617279,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167247176170349,0.301876425743103,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290631532669067,0.2254922837018966,1.025232195854187,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,296.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925968170166,2.7792534828186035,6.199467861733865e-06,2.1416144371032715,0.8901404738426208,0.8901404738426208,0.0,135.21275329589844,181.0,25839.396484375,-0.0,1867.081787109375,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437583804130554,1.0,0.0,0.0,3.5504958629608154,3.550518751144409,8.411459475610172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.890380859375,1895.4371337890625,0.0,1971.7001953125,0.8803437948226929,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181304931641,0.3839733600616455,0.3476385474205017,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777611732483,0.395741730928421,0.3767837285995483,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023985862732,0.3857307136058807,0.2714890241622925,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929590344429016,0.3191124498844147,0.3048684000968933,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272713661194,0.2270199060440063,1.0355031490325928,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,296.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049445152282715,6.315078280749731e-06,2.161625385284424,0.9020689725875854,0.9020689725875854,0.0,152.2043914794922,169.0,25656.775390625,-0.0,1988.6844482421875,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028197288513,1.0,0.0,0.0,3.575065851211548,3.5750887393951416,8.528278385711019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.12158203125,0.0,1440.078369140625,1895.4371337890625,0.0,1989.251220703125,0.8890764117240906,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181304931641,0.3839733600616455,0.3476385474205017,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777611732483,0.395741730928421,0.3767837285995483,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023985862732,0.3857307136058807,0.2714890241622925,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929590344429016,0.3191124498844147,0.3048684000968933,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272713661194,0.2270199060440063,1.0355031490325928,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,296.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049445152282715,6.315078280749731e-06,2.161625385284424,0.9020689725875854,0.9020689725875854,0.0,152.2043914794922,169.0,25656.775390625,-0.0,1988.6844482421875,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028197288513,1.0,0.0,0.0,3.575065851211548,3.5750887393951416,8.528278385711019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.12158203125,0.0,1440.078369140625,1895.4371337890625,0.0,1989.251220703125,0.8890764117240906,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368144631385803,0.3843128681182861,0.3482886850833893,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449661731719971,0.3969264626502991,0.3782038390636444,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381183743476868,0.3864630460739136,0.2722397148609161,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888147830963135,0.3200003504753113,0.3059879839420318,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076225280761719,0.2275353819131851,1.03903329372406,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,296.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493593811988831,1.0,1.0,0.0,1.0,-2.813939094543457,2.8139328956604004,6.356005997076863e-06,2.1687307357788086,0.906707227230072,0.906707227230072,0.0,156.41998291015625,169.0,25867.96875,-0.0,2023.4300537109373,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534187436103821,1.0,0.0,0.0,3.605881929397583,3.605905294418335,8.675934850543854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03271484375,0.0,1474.645263671875,1895.4371337890625,0.0,2055.1005859375,0.8944228887557983,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349517583847046,0.3843082189559936,0.3484739661216736,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436436653137207,0.3978436887264251,0.3792380094528198,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365287780761719,0.386894166469574,0.2726760506629944,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874301075935364,0.3206555843353271,0.3067640960216522,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062286138534546,0.2278557568788528,1.0411601066589355,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,296.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194236755371094,2.8194172382354736,6.38105848338455e-06,2.1730730533599854,0.9113696217536926,0.9113696217536926,0.0,158.23817443847656,157.0,25858.720703125,-0.0,2041.108154296875,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595807909965515,1.0,0.0,0.0,3.628946304321289,3.62896990776062,8.787278602540027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68798828125,0.0,1500.408203125,1895.4371337890625,0.0,2108.896728515625,0.8996553421020508,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352018594741821,0.3829696476459503,0.3476419448852539,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452801704406738,0.3986328244209289,0.3802801668643951,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437689781189,0.3865905404090881,0.2727142870426178,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888997197151184,0.3210625946521759,0.3074056804180145,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473211288452,1.0416873693466189,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,296.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.8211402893066406,2.821134090423584,6.389273494278314e-06,2.174597978591919,0.9159907698631288,0.9159907698631288,0.0,157.60537719726562,145.0,26387.39453125,-0.0,2040.8648681640625,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512252807617,1.0,0.0,0.0,3.665832996368408,3.6658570766448975,8.966824225353776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.6148681640625,1895.4371337890625,0.0,2303.179931640625,0.908123791217804,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352018594741821,0.3829696476459503,0.3476419448852539,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452801704406738,0.3986328244209289,0.3802801668643951,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437689781189,0.3865905404090881,0.2727142870426178,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888997197151184,0.3210625946521759,0.3074056804180145,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473211288452,1.0416873693466189,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,296.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.8211402893066406,2.821134090423584,6.389273494278314e-06,2.174597978591919,0.9159907698631288,0.9159907698631288,0.0,157.60537719726562,145.0,26387.39453125,-0.0,2040.8648681640625,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512252807617,1.0,0.0,0.0,3.665832996368408,3.6658570766448975,8.966824225353776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.6148681640625,1895.4371337890625,0.0,2303.179931640625,0.908123791217804,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211727142334,0.3805676698684692,0.3455278873443603,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505953550338745,0.3984615802764892,0.3801482319831848,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298959732056,0.3852511644363403,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937623500824,0.3206092417240143,0.3069905638694763,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268692851066589,1.0377503633499146,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,296.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464217662811279,1.0,1.0,0.0,1.0,-2.812136173248291,2.8121299743652344,6.348742317641154e-06,2.167743682861328,0.9169794917106628,0.9169794917106628,0.0,153.17237854003906,133.0,26825.515625,-0.0,2004.9061279296875,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980547547340393,1.0,0.0,0.0,3.689744472503662,3.6897687911987305,9.0841831479338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.17431640625,1895.4371337890625,0.0,2453.653564453125,0.9137189984321594,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211727142334,0.3805676698684692,0.3455278873443603,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505953550338745,0.3984615802764892,0.3801482319831848,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298959732056,0.3852511644363403,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937623500824,0.3206092417240143,0.3069905638694763,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268692851066589,1.0377503633499146,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,296.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464217662811279,1.0,1.0,0.0,1.0,-2.812136173248291,2.8121299743652344,6.348742317641154e-06,2.167743682861328,0.9169794917106628,0.9169794917106628,0.0,153.17237854003906,133.0,26825.515625,-0.0,2004.9061279296875,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980547547340393,1.0,0.0,0.0,3.689744472503662,3.6897687911987305,9.0841831479338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.17431640625,1895.4371337890625,0.0,2453.653564453125,0.9137189984321594,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.845635712146759,0.3778112232685089,0.3428717255592346,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.3978351652622223,0.3793836236000061,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494351506233215,0.3834609687328338,0.2704371213912964,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197305798530578,0.3059835135936737,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.225572794675827,1.0311031341552734,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,296.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168731689453,6.281381956796395e-06,2.156216859817505,0.9148937463760376,0.9148937463760376,0.0,146.11285400390625,121.0,27364.517578125,-0.0,1947.101806640625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090778589248657,1.0,0.0,0.0,3.70076847076416,3.700792789459229,9.138545919995522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.3153076171875,1895.4371337890625,0.0,2554.703857421875,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.845635712146759,0.3778112232685089,0.3428717255592346,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.3978351652622223,0.3793836236000061,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494351506233215,0.3834609687328338,0.2704371213912964,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197305798530578,0.3059835135936737,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.225572794675827,1.0311031341552734,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,296.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168731689453,6.281381956796395e-06,2.156216859817505,0.9148937463760376,0.9148937463760376,0.0,146.11285400390625,121.0,27364.517578125,-0.0,1947.101806640625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090778589248657,1.0,0.0,0.0,3.70076847076416,3.700792789459229,9.138545919995522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.3153076171875,1895.4371337890625,0.0,2554.703857421875,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558202385902405,0.3749734461307525,0.3400521874427795,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.3970266282558441,0.3783418536186218,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604560494422913,0.3815192878246307,0.2688755095005035,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132709264755249,0.3186779618263244,0.3047074973583221,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647250175476,0.2240941524505615,1.0231319665908811,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,296.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779545783996582,2.7795395851135254,6.202395525178872e-06,2.1425998210906982,0.9099004864692688,0.9099004864692688,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.2218017578125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180228471755981,1.0,0.0,0.0,3.699293375015259,3.699317932128906,9.131263141171076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.322265625,0.0,1589.1981201171875,1895.4371337890625,0.0,2637.26220703125,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558202385902405,0.3749734461307525,0.3400521874427795,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.3970266282558441,0.3783418536186218,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604560494422913,0.3815192878246307,0.2688755095005035,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132709264755249,0.3186779618263244,0.3047074973583221,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647250175476,0.2240941524505615,1.0231319665908811,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,296.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779545783996582,2.7795395851135254,6.202395525178872e-06,2.1425998210906982,0.9099004864692688,0.9099004864692688,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.2218017578125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180228471755981,1.0,0.0,0.0,3.699293375015259,3.699317932128906,9.131263141171076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.322265625,0.0,1589.1981201171875,1895.4371337890625,0.0,2637.26220703125,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623305559158325,0.3735381066799164,0.3386451303958893,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792006969451904,0.3965820968151092,0.3777851462364197,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674061298370361,0.3805190324783325,0.2680785357952118,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197450041770935,0.3181158304214477,0.3040316104888916,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731152355670929,0.2233214974403381,1.0189361572265625,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,296.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770373821258545,2.7703676223754883,6.161485998745775e-06,2.135509729385376,0.9057154655456544,0.9057154655456544,0.0,132.357666015625,109.0,28618.67578125,-0.0,1839.7623291015625,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249831199645996,1.0,0.0,0.0,3.693920135498047,3.6939446926116943,9.104755918087904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49560546875,0.0,1584.483642578125,1895.4371337890625,0.0,2701.794921875,0.9152097702026368,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694887161254883,0.3720443248748779,0.3371118307113647,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875138759613037,0.3960757255554199,0.3771173655986786,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750372529029846,0.3794586360454559,0.2671962380409241,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266260027885437,0.3175009191036224,0.3032637536525726,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.736794114112854,0.2225061357021331,1.0144093036651611,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,296.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305643081665,2.7602994441986084,6.116742497397354e-06,2.127729892730713,0.9019944667816162,0.9019944667816162,0.0,127.32984161376952,97.0,28560.654296875,-0.0,1800.60009765625,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266730904579163,1.0,0.0,0.0,3.684968948364258,3.684993505477905,9.060683510142552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.0732421875,0.0,1575.5240478515625,1895.4371337890625,0.0,2717.49755859375,0.913349449634552,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872034549713135,0.3690561354160309,0.3340913355350494,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076366424560548,0.3950232267379761,0.3757663071155548,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893704354763031,0.3773210048675537,0.2654395401477813,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153715133667,0.316241592168808,0.3017106354236603,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.750704288482666,0.2208602577447891,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,296.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359177096514e-06,2.112098455429077,0.8913129568099976,0.8913129568099976,0.0,116.73311614990234,85.0,29226.798828125,-0.0,1720.432373046875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.657327175140381,3.65735125541687,8.925260317482753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1068115234375,1895.4371337890625,0.0,2804.894287109375,0.9074136018753052,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872034549713135,0.3690561354160309,0.3340913355350494,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076366424560548,0.3950232267379761,0.3757663071155548,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893704354763031,0.3773210048675537,0.2654395401477813,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153715133667,0.316241592168808,0.3017106354236603,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.750704288482666,0.2208602577447891,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,296.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359177096514e-06,2.112098455429077,0.8913129568099976,0.8913129568099976,0.0,116.73311614990234,85.0,29226.798828125,-0.0,1720.432373046875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.657327175140381,3.65735125541687,8.925260317482753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1068115234375,1895.4371337890625,0.0,2804.894287109375,0.9074136018753052,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145166873931884,0.3678401112556457,0.3320452570915222,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279024124146,0.3952707946300506,0.3751207292079925,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922685980796814,0.3766642212867737,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978847503662,0.316072016954422,0.3007368743419647,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720863819122314,0.2200472950935363,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,296.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.9640133258653805e-06,2.1008622646331787,0.8857381343841553,0.8857381343841553,0.0,104.87376403808594,73.0,27939.26953125,-0.0,1644.05859375,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813521683216095,1.0,0.0,0.0,3.6286702156066895,3.6286940574646,8.785941076894233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.1348876953125,1895.4371337890625,0.0,2595.66162109375,0.9010356664657592,1.0,0.0,3.0,1.0,0.0
