time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145166873931884,0.3678401112556457,0.3320452570915222,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279024124146,0.3952707946300506,0.3751207292079925,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922685980796814,0.3766642212867737,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978847503662,0.316072016954422,0.3007368743419647,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720863819122314,0.2200472950935363,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,296.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.9640133258653805e-06,2.1008622646331787,0.8857381343841553,0.8857381343841553,0.0,104.87376403808594,73.0,27939.26953125,-0.0,1644.05859375,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813521683216095,1.0,0.0,0.0,3.6286702156066895,3.6286940574646,8.785941076894233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.1348876953125,1895.4371337890625,0.0,2595.66162109375,0.9010356664657592,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609120488166808,0.368123322725296,0.3315497636795044,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836375713348388,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688776731491088,0.3774484694004059,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085589647293092,0.3170765340328216,0.3009321093559265,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.2202301323413849,0.9955332279205322,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,296.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993091583252,1.0,1.0,0.0,1.0,-2.7229974269866943,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816719651222229,0.8816719651222229,0.0,91.7566375732422,91.0,26752.8125,-0.0,1579.1956787109375,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856458425521851,1.0,0.0,0.0,3.604475259780884,3.604498863220215,8.669167073094286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1487.90771484375,1895.4371337890625,0.0,2340.976318359375,0.8955633640289307,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609120488166808,0.368123322725296,0.3315497636795044,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836375713348388,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688776731491088,0.3774484694004059,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085589647293092,0.3170765340328216,0.3009321093559265,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.2202301323413849,0.9955332279205322,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,296.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993091583252,1.0,1.0,0.0,1.0,-2.7229974269866943,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816719651222229,0.8816719651222229,0.0,91.7566375732422,91.0,26752.8125,-0.0,1579.1956787109375,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856458425521851,1.0,0.0,0.0,3.604475259780884,3.604498863220215,8.669167073094286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1487.90771484375,1895.4371337890625,0.0,2340.976318359375,0.8955633640289307,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692855477333068,0.3690841794013977,0.3322134017944336,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034008979796,0.3990077376365661,0.3776638209819793,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453904151917,0.3789853453636169,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182738661766052,0.3187434673309326,0.3022925853729248,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331076622009,0.2210173606872558,0.9981139302253724,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,296.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990633781038923e-06,2.105503797531128,0.8786334991455078,0.8786334991455078,0.0,90.08699798583984,109.0,25768.298828125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.583933591842652,3.583956956863404,8.570638669880282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.8795166015625,1895.4371337890625,0.0,2123.721923828125,0.8909102082252502,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692855477333068,0.3690841794013977,0.3322134017944336,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034008979796,0.3990077376365661,0.3776638209819793,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453904151917,0.3789853453636169,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182738661766052,0.3187434673309326,0.3022925853729248,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331076622009,0.2210173606872558,0.9981139302253724,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,296.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990633781038923e-06,2.105503797531128,0.8786334991455078,0.8786334991455078,0.0,90.08699798583984,109.0,25768.298828125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.583933591842652,3.583956956863404,8.570638669880282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.8795166015625,1895.4371337890625,0.0,2123.721923828125,0.8909102082252502,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616649746894836,0.3696617484092712,0.3327471911907196,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021238327026,0.4002189338207245,0.3788281679153442,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702880382537842,0.3798788189888,0.2657905519008636,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106459021568298,0.3196946978569031,0.3032185137271881,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081365823745728,0.2215233445167541,1.0005621910095217,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,295.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744255542755,1.0,1.0,0.0,1.0,-2.738696813583374,2.7386908531188965,6.020845830789767e-06,2.1108365058898926,0.8781771063804626,0.8781771063804626,0.0,92.43934631347656,109.0,24951.095703125,-0.0,1604.9544677734375,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482100129127502,1.0,0.0,0.0,3.5752851963043213,3.575308561325073,8.529325441486435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2021484375,0.0,1455.0106201171875,1895.4371337890625,0.0,2009.9852294921875,0.8889666199684143,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493736028671264,0.3703391849994659,0.3334832489490509,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754767417907716,0.4015253484249115,0.3801814317703247,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.95880389213562,0.3808767795562744,0.2665761411190033,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995813727378845,0.3207349777221679,0.3043191134929657,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985510230064392,0.2221083492040634,1.0037368535995483,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,295.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766356468201,1.0,1.0,0.0,1.0,-2.747287511825561,2.747281551361084,6.058799954189453e-06,2.117515087127685,0.8769548535346985,0.8769548535346985,0.0,96.16065216064452,127.0,24835.716796875,-0.0,1634.8414306640625,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416613698005676,1.0,0.0,0.0,3.568424701690674,3.5684478282928467,8.496622854181624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.828125,0.0,1447.2598876953125,1895.4371337890625,0.0,1953.7557373046875,0.8873576521873474,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163529872894288,0.3719273507595062,0.3351876735687256,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122253417968,0.4043511748313904,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676306724548,0.3831046521663666,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725969791412354,0.323007583618164,0.3067783415317535,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744171619415283,0.2234423905611038,1.0112786293029783,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,295.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394328117371,1.0,1.0,0.0,1.0,-2.767045259475708,2.767039060592652,6.146556643216172e-06,2.1328823566436768,0.877261221408844,0.877261221408844,0.0,106.84625244140624,145.0,24136.73046875,-0.0,1714.2943115234375,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72585129737854,1.0,0.0,0.0,3.5596628189086914,3.5596859455108643,8.454949238512199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1436.5797119140625,1895.4371337890625,0.0,1820.430419921875,0.8852748870849609,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163529872894288,0.3719273507595062,0.3351876735687256,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122253417968,0.4043511748313904,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676306724548,0.3831046521663666,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725969791412354,0.323007583618164,0.3067783415317535,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744171619415283,0.2234423905611038,1.0112786293029783,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,295.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394328117371,1.0,1.0,0.0,1.0,-2.767045259475708,2.767039060592652,6.146556643216172e-06,2.1328823566436768,0.877261221408844,0.877261221408844,0.0,106.84625244140624,145.0,24136.73046875,-0.0,1714.2943115234375,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72585129737854,1.0,0.0,0.0,3.5596628189086914,3.5596859455108643,8.454949238512199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1436.5797119140625,1895.4371337890625,0.0,1820.430419921875,0.8852748870849609,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860744833946228,0.3738391995429992,0.3373002409934997,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471281051636,0.4074539840221405,0.3865016400814056,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.3856359422206878,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195298194885,0.3255278766155243,0.3095948696136474,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920166969299,0.224988654255867,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,295.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379047393799,6.251059403439285e-06,2.151045083999634,0.8794151544570923,0.8794151544570923,0.0,120.38755798339844,163.0,23480.19921875,-0.0,1813.9344482421875,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130676507949829,1.0,0.0,0.0,3.5586326122283936,3.558655977249145,8.45005672545085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.9833984375,1895.4371337890625,0.0,1715.366943359375,0.8828961849212646,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860744833946228,0.3738391995429992,0.3373002409934997,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471281051636,0.4074539840221405,0.3865016400814056,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.3856359422206878,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195298194885,0.3255278766155243,0.3095948696136474,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920166969299,0.224988654255867,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,295.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379047393799,6.251059403439285e-06,2.151045083999634,0.8794151544570923,0.8794151544570923,0.0,120.38755798339844,163.0,23480.19921875,-0.0,1813.9344482421875,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130676507949829,1.0,0.0,0.0,3.5586326122283936,3.558655977249145,8.45005672545085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.9833984375,1895.4371337890625,0.0,1715.366943359375,0.8828961849212646,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938018798828,0.3752377331256866,0.3392824232578277,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296237945557,0.4101969599723816,0.3898017406463623,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.387769490480423,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973979949951,0.3277671635150909,0.3123998045921325,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858731269836,0.2263505607843399,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,295.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.8136661052703857,2.81365966796875,6.356345693347976e-06,2.169240474700928,0.8803691267967224,0.8803691267967224,0.0,136.11228942871094,181.0,23233.90625,-0.0,1925.5596923828125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.541688203811645,3.54171109199524,8.369777901862108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1412.8934326171875,1895.4371337890625,0.0,1719.8272705078125,0.8774264454841614,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938018798828,0.3752377331256866,0.3392824232578277,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296237945557,0.4101969599723816,0.3898017406463623,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.387769490480423,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973979949951,0.3277671635150909,0.3123998045921325,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858731269836,0.2263505607843399,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,295.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.8136661052703857,2.81365966796875,6.356345693347976e-06,2.169240474700928,0.8803691267967224,0.8803691267967224,0.0,136.11228942871094,181.0,23233.90625,-0.0,1925.5596923828125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.541688203811645,3.54171109199524,8.369777901862108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1412.8934326171875,1895.4371337890625,0.0,1719.8272705078125,0.8774264454841614,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355245590209961,0.3757615983486175,0.3405726850032806,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600730895996094,0.4122394323348999,0.3925508260726928,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000052452087,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288902759552,0.3294157683849334,0.314757227897644,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711496114730835,0.2272512763738632,1.0373175144195557,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,295.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796209692955017,0.8796209692955017,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615013122559,1.0,0.0,0.0,3.506077527999878,3.506099939346313,8.202312642424658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0865478515625,1895.4371337890625,0.0,1782.4134521484375,0.8684387803077698,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355245590209961,0.3757615983486175,0.3405726850032806,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600730895996094,0.4122394323348999,0.3925508260726928,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000052452087,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288902759552,0.3294157683849334,0.314757227897644,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711496114730835,0.2272512763738632,1.0373175144195557,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,295.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796209692955017,0.8796209692955017,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615013122559,1.0,0.0,0.0,3.506077527999878,3.506099939346313,8.202312642424658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0865478515625,1895.4371337890625,0.0,1782.4134521484375,0.8684387803077698,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305780291557312,0.3758131265640259,0.3408168256282806,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196621894836,0.4130659699440002,0.393536776304245,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.839707612991333,0.3896238207817077,0.2745162844657898,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965825200080872,0.3300692439079284,0.3155762255191803,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921825408936,0.227556049823761,1.0396240949630735,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,295.6059265136719,297.22119140625,285.5693359375,1.0,0.5532864928245544,1.0,1.0,0.0,1.0,-2.83836317062378,2.838356733322144,6.469319032476051e-06,2.1886885166168213,0.8788450360298157,0.8788450360298157,0.0,157.86793518066406,169.0,23095.66796875,-0.0,2070.477294921875,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243936061859131,1.0,0.0,0.0,3.476170778274536,3.4761929512023926,8.062978622547234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11376953125,0.0,1336.7650146484375,1895.4371337890625,0.0,1808.3216552734373,0.8638362288475037,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288419246673584,0.3758134245872497,0.3408951759338379,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.853850245475769,0.4138278365135193,0.3943408727645874,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.838212788105011,0.3900448679924011,0.2748726308345794,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952391505241394,0.3306670486927032,0.3162228465080261,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058280110359192,0.2278132140636444,1.0411550998687744,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,295.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546325445175171,1.0,1.0,0.0,1.0,-2.842472076416016,2.842465400695801,6.488279723271262e-06,2.191955327987671,0.8777470588684082,0.8777470588684082,0.0,159.49571228027344,157.0,23031.07421875,-0.0,2085.1689453125,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265086770057678,1.0,0.0,0.0,3.458949089050293,3.4589710235595703,7.983285286172759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74853515625,0.0,1317.6512451171875,1895.4371337890625,0.0,1825.90185546875,0.8567780256271362,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310839533805847,0.375765323638916,0.340792179107666,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733402252197,0.4152520000934601,0.395631730556488,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.390806496143341,0.2753618359565735,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985596656799316,0.3317824006080627,0.3172194063663482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770798683167,0.2282648682594299,1.0428979396820068,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,295.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.847783327102661,2.8477768898010254,6.512895197374746e-06,2.196207046508789,0.8748319745063782,0.8748319745063782,0.0,157.8101348876953,145.0,22861.953125,-0.0,2085.81591796875,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.403031826019287,3.403053045272827,7.727256843281793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4462890625,0.0,1256.510986328125,1895.4371337890625,0.0,1835.21533203125,0.8430871367454529,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310839533805847,0.375765323638916,0.340792179107666,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733402252197,0.4152520000934601,0.395631730556488,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.390806496143341,0.2753618359565735,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985596656799316,0.3317824006080627,0.3172194063663482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770798683167,0.2282648682594299,1.0428979396820068,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,295.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.847783327102661,2.8477768898010254,6.512895197374746e-06,2.196207046508789,0.8748319745063782,0.8748319745063782,0.0,157.8101348876953,145.0,22861.953125,-0.0,2085.81591796875,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.403031826019287,3.403053045272827,7.727256843281793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4462890625,0.0,1256.510986328125,1895.4371337890625,0.0,1835.21533203125,0.8430871367454529,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387614488601685,0.3757164478302002,0.3405158817768097,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166141748428345,0.396680474281311,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915358483791351,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075289726257324,0.3328587412834167,0.317995935678482,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287030816078186,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,295.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505547523498535,1.0,1.0,0.0,1.0,-2.851015567779541,2.8510091304779053,6.52796870781458e-06,2.198826551437378,0.8709561824798584,0.8709561824798584,0.0,151.81651306152344,133.0,22675.986328125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258544564247131,1.0,0.0,0.0,3.3400022983551025,3.3400228023529053,7.443665026585222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71728515625,0.0,1190.2489013671875,1895.4371337890625,0.0,1820.4569091796875,0.8277603983879089,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387614488601685,0.3757164478302002,0.3405158817768097,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508197784424,0.4166141748428345,0.396680474281311,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915358483791351,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075289726257324,0.3328587412834167,0.317995935678482,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287030816078186,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,295.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505547523498535,1.0,1.0,0.0,1.0,-2.851015567779541,2.8510091304779053,6.52796870781458e-06,2.198826551437378,0.8709561824798584,0.8709561824798584,0.0,151.81651306152344,133.0,22675.986328125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258544564247131,1.0,0.0,0.0,3.3400022983551025,3.3400228023529053,7.443665026585222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71728515625,0.0,1190.2489013671875,1895.4371337890625,0.0,1820.4569091796875,0.8277603983879089,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129119873047,0.375692069530487,0.3401651978492737,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179476499557495,0.3975991308689117,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691345214844,0.27594855427742,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044201850891,0.3339293599128723,0.3186638653278351,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263927459716797,0.2291663438081741,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,295.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321075439453,2.8533146381378174,6.538783054566011e-06,2.200718402862549,0.8662028908729553,0.8662028908729553,0.0,143.3083953857422,121.0,22481.85546875,-0.0,2024.47802734375,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270958185195923,3.2709779739379883,7.139097988329013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.67578125,1895.4371337890625,0.0,1794.66552734375,0.8110557198524475,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129119873047,0.375692069530487,0.3401651978492737,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179476499557495,0.3975991308689117,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691345214844,0.27594855427742,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044201850891,0.3339293599128723,0.3186638653278351,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263927459716797,0.2291663438081741,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,295.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321075439453,2.8533146381378174,6.538783054566011e-06,2.200718402862549,0.8662028908729553,0.8662028908729553,0.0,143.3083953857422,121.0,22481.85546875,-0.0,2024.47802734375,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270958185195923,3.2709779739379883,7.139097988329013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.67578125,1895.4371337890625,0.0,1794.66552734375,0.8110557198524475,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780990600586,0.3756965100765228,0.3397856652736664,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303081512451,0.4192614257335663,0.3984412848949432,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359272480010986,0.3350037336349487,0.3192771673202514,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343848228455,0.2296679019927978,1.044448971748352,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,295.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552634716033936,2.855257034301758,6.54792938803439e-06,2.2023253440856934,0.8606614470481873,0.8606614470481873,0.0,133.3478240966797,109.0,22283.853515625,-0.0,1979.17431640625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.1966826915740967,3.1967015266418457,6.818555675636162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1049.1549072265625,1895.4371337890625,0.0,1765.967529296875,0.7931552529335022,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780990600586,0.3756965100765228,0.3397856652736664,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303081512451,0.4192614257335663,0.3984412848949432,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930155336856842,0.2761713862419128,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359272480010986,0.3350037336349487,0.3192771673202514,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343848228455,0.2296679019927978,1.044448971748352,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,295.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552634716033936,2.855257034301758,6.54792938803439e-06,2.2023253440856934,0.8606614470481873,0.8606614470481873,0.0,133.3478240966797,109.0,22283.853515625,-0.0,1979.17431640625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.1966826915740967,3.1967015266418457,6.818555675636162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1049.1549072265625,1895.4371337890625,0.0,1765.967529296875,0.7931552529335022,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773550391197205,0.3757111728191376,0.3395918905735016,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111580848693848,0.4199118614196777,0.3988410830497741,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909298777580261,0.3933941721916199,0.2762753367424011,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.845419704914093,0.3355431854724884,0.3195711374282837,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481456398963928,0.2299343645572662,1.0446091890335083,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,295.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361170768737793,1.0,1.0,0.0,1.0,-2.856182098388672,2.856175422668457,6.552261311298935e-06,2.203087091445923,0.8576520085334778,0.8576520085334778,0.0,128.0288543701172,109.0,22174.0703125,-0.0,1954.763916015625,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175016403198242,1.0,0.0,0.0,3.15015196800232,3.1501705646514893,6.621499437642342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69775390625,0.0,1005.6837158203124,1895.4371337890625,0.0,1751.5145263671875,0.784722089767456,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888309001922607,0.3757317960262298,0.3394024670124054,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251084327697754,0.4205569624900818,0.3992330729961395,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029536247253418,0.3937752544879913,0.2763791680335998,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562817573547363,0.3360834419727325,0.3198623657226562,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575807571411133,0.2302111685276031,1.0447943210601809,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,295.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327450633049011,1.0,1.0,0.0,1.0,-2.857122898101806,2.857116460800171,6.556698281201534e-06,2.203866481781006,0.8544248342514038,0.8544248342514038,0.0,122.55050659179688,97.0,22084.166015625,-0.0,1929.59716796875,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158026695251465,1.0,0.0,0.0,3.1178078651428223,3.117825984954834,6.486225174739957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.419921875,0.0,976.7984008789062,1895.4371337890625,0.0,1737.6260986328125,0.7742049098014832,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917487382888794,0.375794380903244,0.3390263617038727,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.4218351244926452,0.3999893963336944,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655785560608,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831403851509094,0.3371691107749939,0.3204340040683746,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914350509644,0.2307965904474258,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,295.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037399291992,6.5657563936838415e-06,2.2054555416107178,0.8475980162620544,0.8475980162620544,0.0,111.27155303955078,85.0,21883.73046875,-0.0,1877.70458984375,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.034823179244995,3.034840583801269,6.145540965007967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41064453125,0.0,904.4844970703124,1895.4371337890625,0.0,1710.1417236328125,0.7543162107467651,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917487382888794,0.375794380903244,0.3390263617038727,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.4218351244926452,0.3999893963336944,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655785560608,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831403851509094,0.3371691107749939,0.3204340040683746,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914350509644,0.2307965904474258,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,295.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037399291992,6.5657563936838415e-06,2.2054555416107178,0.8475980162620544,0.8475980162620544,0.0,111.27155303955078,85.0,21883.73046875,-0.0,1877.70458984375,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.034823179244995,3.034840583801269,6.145540965007967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41064453125,0.0,904.4844970703124,1895.4371337890625,0.0,1710.1417236328125,0.7543162107467651,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575327038764954,0.3758835196495056,0.3386630415916443,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016164779664,0.4230969846248626,0.4007185399532318,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884666442872,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200635552406312,0.3382615745067596,0.3210002779960632,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513392448425,0.2314242422580719,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,295.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097574234009,6.575463430635864e-06,2.2071533203125,0.8402858972549438,0.8402858972549438,0.0,99.7109375,103.0,21683.224609375,-0.0,1824.5870361328125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780138969421,1.0,0.0,0.0,2.948274612426758,2.9482908248901367,5.800015969725791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0572509765625,1895.4371337890625,0.0,1683.11865234375,0.7336119413375854,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575327038764954,0.3758835196495056,0.3386630415916443,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016164779664,0.4230969846248626,0.4007185399532318,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884666442872,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200635552406312,0.3382615745067596,0.3210002779960632,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513392448425,0.2314242422580719,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,295.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097574234009,6.575463430635864e-06,2.2071533203125,0.8402858972549438,0.8402858972549438,0.0,99.7109375,103.0,21683.224609375,-0.0,1824.5870361328125,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780138969421,1.0,0.0,0.0,2.948274612426758,2.9482908248901367,5.800015969725791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0572509765625,1895.4371337890625,0.0,1683.11865234375,0.7336119413375854,1.0,0.0,3.0,1.0,0.0
