time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464147686958312,0.3739149868488312,0.3373887836933136,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984719216823578,0.4221543073654175,0.4003899991512298,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639919400215148,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097180366516112,0.3371223509311676,0.3204968869686126,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849099159241,0.2297318130731582,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,295.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195508599281311,1.0,1.0,0.0,1.0,-2.8522748947143555,2.8522682189941406,6.535401553264819e-06,2.200549364089966,0.8325007557868958,0.8325007557868958,0.0,102.04046630859376,121.0,21420.896484375,-0.0,1822.0289306640625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858560800552368,2.8585762977600098,5.452405957839801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.1769409179688,1895.4371337890625,0.0,1655.117431640625,0.712184727191925,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464147686958312,0.3739149868488312,0.3373887836933136,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984719216823578,0.4221543073654175,0.4003899991512298,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639919400215148,0.3939894437789917,0.2762463390827179,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097180366516112,0.3371223509311676,0.3204968869686126,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849099159241,0.2297318130731582,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,295.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195508599281311,1.0,1.0,0.0,1.0,-2.8522748947143555,2.8522682189941406,6.535401553264819e-06,2.200549364089966,0.8325007557868958,0.8325007557868958,0.0,102.04046630859376,121.0,21420.896484375,-0.0,1822.0289306640625,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858560800552368,2.8585762977600098,5.452405957839801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.1769409179688,1895.4371337890625,0.0,1655.117431640625,0.712184727191925,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152991771697998,0.3728622794151306,0.3366289138793945,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586093425750732,0.4220189750194549,0.4004635512828827,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935236632823944,0.2760623395442962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833460211753845,0.3367895185947418,0.3203791677951813,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793333530426025,0.2288001626729965,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,295.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511981155199464e-06,2.196585893630981,0.8243394494056702,0.8243394494056702,0.0,110.74008178710938,139.0,21173.455078125,-0.0,1856.2645263671875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.7659411430358887,2.765955924987793,5.104805609335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.306884765625,1895.4371337890625,0.0,1622.2086181640625,0.6900968551635742,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152991771697998,0.3728622794151306,0.3366289138793945,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586093425750732,0.4220189750194549,0.4004635512828827,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935236632823944,0.2760623395442962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833460211753845,0.3367895185947418,0.3203791677951813,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793333530426025,0.2288001626729965,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,295.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511981155199464e-06,2.196585893630981,0.8243394494056702,0.8243394494056702,0.0,110.74008178710938,139.0,21173.455078125,-0.0,1856.2645263671875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.7659411430358887,2.765955924987793,5.104805609335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.306884765625,1895.4371337890625,0.0,1622.2086181640625,0.6900968551635742,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996039032936096,0.3724806308746338,0.336465060710907,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422637820243835,0.4220981299877167,0.4007232189178467,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173162579536438,0.3934460580348968,0.2761438488960266,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694109916687012,0.3367820978164673,0.3205536305904388,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668200731277466,0.2285105586051941,1.0373907089233398,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,295.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456014633179,1.0,1.0,0.0,1.0,-2.847034454345703,2.8470280170440674,6.511385436169803e-06,2.196495532989502,0.8202168345451355,0.8202168345451355,0.0,116.43515014648438,139.0,21050.470703125,-0.0,1883.6968994140625,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992295384407043,1.0,0.0,0.0,2.711127996444702,2.711142301559448,4.904485422230209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1953125,0.0,656.759033203125,1895.4371337890625,0.0,1604.6778564453125,0.6797522306442261,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847959637641907,0.3721445798873901,0.3363856077194214,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925193727016449,0.422227531671524,0.4010743498802185,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015063047409058,0.3934207558631897,0.2762952744960785,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559035658836365,0.3368340134620666,0.3208273947238922,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547703385353088,0.2282961308956146,1.0374599695205688,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,295.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327240824699402,1.0,1.0,0.0,1.0,-2.84795355796814,2.847947120666504,6.515653694805224e-06,2.197233200073242,0.8159953355789185,0.8159953355789185,0.0,122.82796478271484,157.0,20957.794921875,-0.0,1916.20751953125,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970678567886353,1.0,0.0,0.0,2.671112537384033,2.671126365661621,4.76077559596888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3896484375,0.0,630.088134765625,1895.4371337890625,0.0,1587.6905517578125,0.6674924492835999,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314117431641,0.3715507388114929,0.3363680243492126,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225688576698303,0.4019338488578796,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366340637207,0.3370449841022491,0.321556806564331,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988049507141,0.228016659617424,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,294.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517959117889404,2.8517894744873047,6.533423857035814e-06,2.20027756690979,0.8075811266899109,0.8075811266899109,0.0,137.2228240966797,175.0,20755.42578125,-0.0,1992.3797607421875,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693056106567,1.0,0.0,0.0,2.5746538639068604,2.574666738510132,4.423143877829716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.0018920898438,1895.4371337890625,0.0,1554.9395751953125,0.6444945335388184,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314117431641,0.3715507388114929,0.3363680243492126,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225688576698303,0.4019338488578796,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366340637207,0.3370449841022491,0.321556806564331,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988049507141,0.228016659617424,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,294.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517959117889404,2.8517894744873047,6.533423857035814e-06,2.20027756690979,0.8075811266899109,0.8075811266899109,0.0,137.2228240966797,175.0,20755.42578125,-0.0,1992.3797607421875,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693056106567,1.0,0.0,0.0,2.5746538639068604,2.574666738510132,4.423143877829716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.0018920898438,1895.4371337890625,0.0,1554.9395751953125,0.6444945335388184,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342530727386475,0.3710130453109741,0.3364651501178741,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229582250118255,0.4029104709625244,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496185541152954,0.3935513496398926,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441362380981,0.3373337984085083,0.3224333822727203,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136957168579,0.227861076593399,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,294.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308149337769,2.857301712036133,6.558919722010614e-06,2.20462703704834,0.7992011904716492,0.7992011904716492,0.0,153.13632202148438,163.0,20557.166015625,-0.0,2078.928955078125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.477201700210572,2.4772136211395264,4.094643202279258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71728515625,0.0,509.4624938964844,1895.4371337890625,0.0,1524.6358642578125,0.6212387084960938,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342530727386475,0.3710130453109741,0.3364651501178741,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534037590027,0.4229582250118255,0.4029104709625244,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496185541152954,0.3935513496398926,0.2772321105003357,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441362380981,0.3373337984085083,0.3224333822727203,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136957168579,0.227861076593399,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,294.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308149337769,2.857301712036133,6.558919722010614e-06,2.20462703704834,0.7992011904716492,0.7992011904716492,0.0,153.13632202148438,163.0,20557.166015625,-0.0,2078.928955078125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.477201700210572,2.4772136211395264,4.094643202279258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71728515625,0.0,509.4624938964844,1895.4371337890625,0.0,1524.6358642578125,0.6212387084960938,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285355567932129,0.3705518841743469,0.3361903131008148,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233876764774322,0.4034700393676758,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666794776917,0.3937050104141235,0.2774497270584106,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460883140564,0.3376769721508026,0.3229096233844757,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089966535568237,0.2278081625699997,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,294.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.567099262611009e-06,2.2061030864715576,0.7909154891967773,0.7909154891967773,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.148681640625,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425170898438,1.0,0.0,0.0,2.37927508354187,2.379286289215088,3.777310269015288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.81005859375,0.0,454.71978759765625,1895.4371337890625,0.0,1495.5313720703125,0.5978372097015381,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285355567932129,0.3705518841743469,0.3361903131008148,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233876764774322,0.4034700393676758,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666794776917,0.3937050104141235,0.2774497270584106,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460883140564,0.3376769721508026,0.3229096233844757,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089966535568237,0.2278081625699997,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,294.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.567099262611009e-06,2.2061030864715576,0.7909154891967773,0.7909154891967773,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.148681640625,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425170898438,1.0,0.0,0.0,2.37927508354187,2.379286289215088,3.777310269015288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.81005859375,0.0,454.71978759765625,1895.4371337890625,0.0,1495.5313720703125,0.5978372097015381,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318500518798828,0.3702339828014374,0.3357655107975006,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239044785499573,0.4038200676441192,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562401771545,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460066795349,0.3381179869174957,0.3231867849826813,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501300811768,0.2279062569141388,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,294.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.8590145111083984,6.567354830622207e-06,2.206204652786255,0.7827914357185364,0.7827914357185364,0.0,154.6480255126953,139.0,20095.369140625,-0.0,2089.147216796875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811019778251648,1.0,0.0,0.0,2.281285285949707,2.2812957763671875,3.472582363883703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.945068359375,0.0,403.88372802734375,1895.4371337890625,0.0,1464.925048828125,0.5773774981498718,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318500518798828,0.3702339828014374,0.3357655107975006,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239044785499573,0.4038200676441192,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562401771545,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460066795349,0.3381179869174957,0.3231867849826813,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501300811768,0.2279062569141388,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,294.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.8590145111083984,6.567354830622207e-06,2.206204652786255,0.7827914357185364,0.7827914357185364,0.0,154.6480255126953,139.0,20095.369140625,-0.0,2089.147216796875,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811019778251648,1.0,0.0,0.0,2.281285285949707,2.2812957763671875,3.472582363883703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.945068359375,0.0,403.88372802734375,1895.4371337890625,0.0,1464.925048828125,0.5773774981498718,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356507420539856,0.3701020777225494,0.3355297446250915,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727985620498657,0.424176812171936,0.4039548933506012,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521700501441956,0.3941320478916168,0.2775498926639557,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127025961875916,0.3383592367172241,0.3232901394367218,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159045338630676,0.2280003577470779,1.0407381057739258,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,294.857421875,297.16363525390625,285.94012451171875,1.0,0.551409125328064,1.0,1.0,0.0,1.0,-2.85879898071289,2.858792543411255,6.566432148247259e-06,2.206077337265014,0.778695285320282,0.778695285320282,0.0,151.60479736328125,139.0,19997.662109375,-0.0,2073.940185546875,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679105281829834,1.0,0.0,0.0,2.2448947429656982,2.2449049949646,3.3626784556872735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.662353515625,0.0,386.400146484375,1895.4371337890625,0.0,1449.91943359375,0.5689810514450073,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406029343605042,0.3699721097946167,0.3352725803852081,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786835074424744,0.4244450628757477,0.4040611684322357,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576256632804871,0.3942901790142059,0.2775503396987915,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178629875183105,0.3386023342609405,0.3233702778816223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425765037537,0.2281139492988586,1.0405009984970093,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,294.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674210548401,1.0,1.0,0.0,1.0,-2.8584299087524414,2.8584232330322266,6.564831437572138e-06,2.2058351039886475,0.7745777368545532,0.7745777368545532,0.0,147.84349060058594,127.0,19905.640625,-0.0,2054.991943359375,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771777272224426,1.0,0.0,0.0,2.212355852127075,2.212365865707397,3.265903387728031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75634765625,0.0,371.3677368164063,1895.4371337890625,0.0,1435.510009765625,0.5615353584289551,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537297248840332,0.3697058856487274,0.3347015678882599,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939780592918396,0.4249563217163086,0.4041967093944549,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945957124233246,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.3390801548957824,0.3234698176383972,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283824384212494,1.039966702461243,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,294.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431250929832458,1.0,1.0,0.0,1.0,-2.857329130172729,2.8573226928710938,6.559957000717986e-06,2.2050669193267822,0.7662739157676697,0.7662739157676697,0.0,138.85394287109375,115.0,19734.3515625,-0.0,2009.366943359375,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735842823982239,1.0,0.0,0.0,2.155435562133789,2.155445098876953,3.100012406775932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.771728515625,0.0,346.4254455566406,1895.4371337890625,0.0,1408.8492431640625,0.5486724376678467,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537297248840332,0.3697058856487274,0.3347015678882599,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939780592918396,0.4249563217163086,0.4041967093944549,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945957124233246,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.3390801548957824,0.3234698176383972,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283824384212494,1.039966702461243,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,294.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431250929832458,1.0,1.0,0.0,1.0,-2.857329130172729,2.8573226928710938,6.559957000717986e-06,2.2050669193267822,0.7662739157676697,0.7662739157676697,0.0,138.85394287109375,115.0,19734.3515625,-0.0,2009.366943359375,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735842823982239,1.0,0.0,0.0,2.155435562133789,2.155445098876953,3.100012406775932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.771728515625,0.0,346.4254455566406,1895.4371337890625,0.0,1408.8492431640625,0.5486724376678467,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714138865470886,0.369429737329483,0.334075778722763,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.425429105758667,0.4042485356330871,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436034202576,0.3948851823806762,0.2774114310741424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395389020442962,0.3235048651695251,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286903262138366,1.0393993854522705,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,294.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881690979004,6.553512321261223e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.63072204589844,103.0,19575.0546875,-0.0,1957.2169189453125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703198552131653,1.0,0.0,0.0,2.1055736541748047,2.1055829524993896,2.958245488571265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50732421875,0.0,325.9422302246094,1895.4371337890625,0.0,1384.8609619140625,0.5375869870185852,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714138865470886,0.369429737329483,0.334075778722763,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.425429105758667,0.4042485356330871,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436034202576,0.3948851823806762,0.2774114310741424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395389020442962,0.3235048651695251,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286903262138366,1.0393993854522705,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,294.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881690979004,6.553512321261223e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.63072204589844,103.0,19575.0546875,-0.0,1957.2169189453125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703198552131653,1.0,0.0,0.0,2.1055736541748047,2.1055829524993896,2.958245488571265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50732421875,0.0,325.9422302246094,1895.4371337890625,0.0,1384.8609619140625,0.5375869870185852,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894453763961792,0.3691518604755401,0.3334203064441681,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426643252372742,0.4258670806884765,0.4042397141456604,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940647125244,0.395160049200058,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698535561561584,0.3399800956249237,0.3234952688217163,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.765232503414154,0.2290292084217071,1.0388474464416504,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,294.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.854267120361328,2.8542606830596924,6.54623636364704e-06,2.202853202819824,0.7494387626647949,0.7494387626647949,0.0,117.71150970458984,91.0,19423.537109375,-0.0,1901.4432373046875,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672827005386353,1.0,0.0,0.0,2.059728145599365,2.059736967086792,2.8308258492870664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.1402893066406,1895.4371337890625,0.0,1362.744384765625,0.5275365114212036,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894453763961792,0.3691518604755401,0.3334203064441681,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426643252372742,0.4258670806884765,0.4042397141456604,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940647125244,0.395160049200058,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698535561561584,0.3399800956249237,0.3234952688217163,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.765232503414154,0.2290292084217071,1.0388474464416504,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,294.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.854267120361328,2.8542606830596924,6.54623636364704e-06,2.202853202819824,0.7494387626647949,0.7494387626647949,0.0,117.71150970458984,91.0,19423.537109375,-0.0,1901.4432373046875,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672827005386353,1.0,0.0,0.0,2.059728145599365,2.059736967086792,2.8308258492870664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.1402893066406,1895.4371337890625,0.0,1362.744384765625,0.5275365114212036,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091713428497314,0.3690105378627777,0.3330746591091156,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592860341072084,0.4260793924331665,0.4042142927646637,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331446290016174,0.3952984809875488,0.2772156000137329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840436935424805,0.3402047753334045,0.3234781622886657,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775818109512329,0.2292181402444839,1.038583517074585,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,294.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253607630729675,1.0,1.0,0.0,1.0,-2.853395938873291,2.853389501571656,6.54232235319796e-06,2.2022175788879395,0.7450334429740906,0.7450334429740906,0.0,111.85811614990234,91.0,19346.97265625,-0.0,1871.567626953125,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657588481903076,1.0,0.0,0.0,2.036878824234009,2.0368876457214355,2.768367721728282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.72021484375,0.0,299.6052551269531,1895.4371337890625,0.0,1351.7216796875,0.5225727558135986,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260952472686768,0.3688839673995971,0.3327559232711792,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750479459762572,0.4262692034244537,0.4041810929775238,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506468772888184,0.3954254686832428,0.277145504951477,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990759253501892,0.3404108583927154,0.3234580159187317,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907196283340454,0.2293997555971145,1.0383601188659668,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,294.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214226722717,1.0,1.0,0.0,1.0,-2.8525960445404053,2.852589607238769,6.538728939631255e-06,2.20163369178772,0.7409669160842896,0.7409669160842896,0.0,106.38838958740234,94.0,19277.265625,-0.0,1843.68896484375,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643677949905396,1.0,0.0,0.0,2.016153335571289,2.016162157058716,2.712317268560583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208740234375,0.0,292.0396423339844,1895.4371337890625,0.0,1341.7034912109375,0.51809161901474,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379830956459044,0.3687545359134674,0.3325114846229553,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848707318305968,0.4264615178108215,0.4042295217514038,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620867967605592,0.39555624127388,0.2771373987197876,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098531603813172,0.3406237661838531,0.3235245943069458,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999467253684998,0.2295950353145599,1.038581609725952,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,294.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094248771667,1.0,1.0,0.0,1.0,-2.852694511413574,2.85268783569336,6.539197784150019e-06,2.2017178535461426,0.7367392182350159,0.7367392182350159,0.0,102.9748992919922,94.0,19209.46484375,-0.0,1827.2406005859373,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629325151443481,1.0,0.0,0.0,1.994889497756958,1.9948982000350952,2.6554067744655185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.71240234375,0.0,284.44500732421875,1895.4371337890625,0.0,1331.4107666015625,0.5135141611099243,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945769429206848,0.368619441986084,0.3323128819465637,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.99096018075943,0.4266446232795715,0.4043209552764892,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693602919578552,0.3956795036792755,0.2771629095077514,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176804423332214,0.3408288657665252,0.3236364424228668,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062093257904053,0.2297884672880172,1.03904926776886,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,294.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001062393188,1.0,1.0,0.0,1.0,-2.853292226791382,2.853285551071167,6.542009032273199e-06,2.2022109031677246,0.7325319051742554,0.7325319051742554,0.0,100.85022735595705,97.0,19145.083984375,-0.0,1817.8441162109373,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615201234817505,1.0,0.0,0.0,1.9738932847976685,1.9739017486572263,2.599804531655537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.488525390625,0.0,277.101318359375,1895.4371337890625,0.0,1321.3255615234375,0.5090107321739197,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529517889022828,0.3683298528194427,0.3319856226444244,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965357780456544,0.4269891083240509,0.4045727849006653,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761109352111816,0.3959059417247772,0.2772667706012726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256691932678224,0.3412150740623474,0.3239292502403259,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123035430908203,0.2301633208990097,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,294.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552637100219727,6.551245405717054e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.7149658203125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658798098564148,1.0,0.0,0.0,1.9325495958328247,1.9325579404830933,2.492038220225368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.559814453125,0.0,263.0692138671875,1895.4371337890625,0.0,1302.0137939453125,0.5001853108406067,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529517889022828,0.3683298528194427,0.3319856226444244,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965357780456544,0.4269891083240509,0.4045727849006653,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761109352111816,0.3959059417247772,0.2772667706012726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256691932678224,0.3412150740623474,0.3239292502403259,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123035430908203,0.2301633208990097,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,294.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552637100219727,6.551245405717054e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.7149658203125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658798098564148,1.0,0.0,0.0,1.9325495958328247,1.9325579404830933,2.492038220225368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.559814453125,0.0,263.0692138671875,1895.4371337890625,0.0,1302.0137939453125,0.5001853108406067,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262135505676,0.3680066466331482,0.331930935382843,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974296569824,0.4273009598255157,0.4051111936569214,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563773274421692,0.3961038291454315,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047523736953736,0.3415636420249939,0.3245037496089935,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.796045184135437,0.2305109798908233,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,294.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607654571533,1.0,1.0,0.0,1.0,-2.860187768936157,2.860181331634521,6.573944574483903e-06,2.2076575756073,0.7160077095031738,0.7160077095031738,0.0,105.1281509399414,133.0,18913.037109375,-0.0,1849.5673828125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296152114868,1.0,0.0,0.0,1.891995429992676,1.8920036554336548,2.388545965459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.548095703125,0.0,249.82180786132807,1895.4371337890625,0.0,1283.942626953125,0.491573691368103,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262135505676,0.3680066466331482,0.331930935382843,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974296569824,0.4273009598255157,0.4051111936569214,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563773274421692,0.3961038291454315,0.2775845825672149,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047523736953736,0.3415636420249939,0.3245037496089935,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.796045184135437,0.2305109798908233,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,294.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607654571533,1.0,1.0,0.0,1.0,-2.860187768936157,2.860181331634521,6.573944574483903e-06,2.2076575756073,0.7160077095031738,0.7160077095031738,0.0,105.1281509399414,133.0,18913.037109375,-0.0,1849.5673828125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296152114868,1.0,0.0,0.0,1.891995429992676,1.8920036554336548,2.388545965459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.548095703125,0.0,249.82180786132807,1895.4371337890625,0.0,1283.942626953125,0.491573691368103,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975913524627686,0.3676329255104065,0.3320196270942688,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275646507740021,0.4058033227920532,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221315383911132,0.3962602317333221,0.2780201733112335,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875664234161377,0.3418627679347992,0.3252300322055816,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.770828902721405,0.2308038920164108,1.046525478363037,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,294.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.866647958755493,2.8666415214538574,6.6038710428983904e-06,2.212732076644897,0.7080336809158325,0.7080336809158325,0.0,116.38314056396484,151.0,18813.33203125,-0.0,1914.84814453125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712382316589,1.0,0.0,0.0,1.852333068847656,1.852341055870056,2.289452112336221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35302734375,0.0,237.3313903808593,1895.4371337890625,0.0,1267.480712890625,0.4831872582435608,1.0,0.0,3.0,1.0,0.0
