time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975913524627686,0.3676329255104065,0.3320196270942688,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140727519989,0.4275646507740021,0.4058033227920532,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221315383911132,0.3962602317333221,0.2780201733112335,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875664234161377,0.3418627679347992,0.3252300322055816,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.770828902721405,0.2308038920164108,1.046525478363037,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,294.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.866647958755493,2.8666415214538574,6.6038710428983904e-06,2.212732076644897,0.7080336809158325,0.7080336809158325,0.0,116.38314056396484,151.0,18813.33203125,-0.0,1914.84814453125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712382316589,1.0,0.0,0.0,1.852333068847656,1.852341055870056,2.289452112336221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35302734375,0.0,237.3313903808593,1895.4371337890625,0.0,1267.480712890625,0.4831872582435608,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673327565193176,0.3672252297401428,0.332183301448822,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136074781417848,0.4277932047843933,0.406574010848999,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963891863822937,0.2785190641880035,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475760221481323,0.3421262204647064,0.3260343074798584,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465658187866211,0.2310452163219452,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,294.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.637234491790878e-06,2.2183752059936523,0.7003018856048584,0.7003018856048584,0.0,130.58917236328125,169.0,18718.4296875,-0.0,1996.06884765625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651703953742981,1.0,0.0,0.0,1.813698887825012,1.813706636428833,2.194945665223713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.64794921875,0.0,225.59210205078125,1895.4371337890625,0.0,1252.464599609375,0.475050538778305,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673327565193176,0.3672252297401428,0.332183301448822,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136074781417848,0.4277932047843933,0.406574010848999,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963891863822937,0.2785190641880035,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475760221481323,0.3421262204647064,0.3260343074798584,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465658187866211,0.2310452163219452,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,294.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.637234491790878e-06,2.2183752059936523,0.7003018856048584,0.7003018856048584,0.0,130.58917236328125,169.0,18718.4296875,-0.0,1996.06884765625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651703953742981,1.0,0.0,0.0,1.813698887825012,1.813706636428833,2.194945665223713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.64794921875,0.0,225.59210205078125,1895.4371337890625,0.0,1252.464599609375,0.475050538778305,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537670373916626,0.3670139610767364,0.3322836756706238,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983635306358337,0.4278992116451263,0.4069781601428985,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.875526487827301,0.3964483141899109,0.2787844240665436,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351263999938965,0.3422495126724243,0.3264550566673279,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285784721375,0.231149673461914,1.0521926879882812,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,294.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465755462646484,1.0,1.0,0.0,1.0,-2.8775794506073,2.877572774887085,6.654661319771549e-06,2.2213168144226074,0.6965357661247253,0.6965357661247253,0.0,138.40892028808594,169.0,18672.2890625,-0.0,2040.6011962890625,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506721377372742,1.0,0.0,0.0,1.7948174476623535,1.7948250770568848,2.1494828672530286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.936767578125,0.0,220.0044708251953,1895.4371337890625,0.0,1245.3538818359375,0.4710853099822998,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414509296417236,0.3668002188205719,0.3323934674263,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.884701669216156,0.4280021786689758,0.4073916673660278,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625099062919617,0.3965063393115997,0.279058039188385,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236783742904663,0.3423695564270019,0.3268850147724151,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259416580200195,0.2312451153993606,1.054137110710144,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,294.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521652698516846,1.0,1.0,0.0,1.0,-2.881391286849976,2.8813846111297607,6.672416020592209e-06,2.2243099212646484,0.692841112613678,0.692841112613678,0.0,146.56121826171875,172.0,18626.9140625,-0.0,2086.991943359375,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496641635894775,1.0,0.0,0.0,1.7762579917907717,1.7762655019760132,2.105258829487866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.311767578125,0.0,214.60626220703125,1895.4371337890625,0.0,1238.4306640625,0.4671949744224548,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963166236877,0.3663893342018127,0.3324130475521087,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282156229019165,0.4080025255680084,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966376483440399,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.810076117515564,0.3426172435283661,0.3275284469127655,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272075891494,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,294.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326355934143,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867409229278564,6.697546723444248e-06,2.228578567504883,0.6856436729431152,0.6856436729431152,0.0,157.29893493652344,160.0,18528.3359375,-0.0,2148.8486328125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476699709892273,1.0,0.0,0.0,1.7400925159454346,1.7400999069213867,2.0204034001380933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92138671875,0.0,204.355224609375,1895.4371337890625,0.0,1224.80419921875,0.4596371948719024,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963166236877,0.3663893342018127,0.3324130475521087,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282156229019165,0.4080025255680084,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966376483440399,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.810076117515564,0.3426172435283661,0.3275284469127655,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272075891494,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,294.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326355934143,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867409229278564,6.697546723444248e-06,2.228578567504883,0.6856436729431152,0.6856436729431152,0.0,157.29893493652344,160.0,18528.3359375,-0.0,2148.8486328125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476699709892273,1.0,0.0,0.0,1.7400925159454346,1.7400999069213867,2.0204034001380933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92138671875,0.0,204.355224609375,1895.4371337890625,0.0,1224.80419921875,0.4596371948719024,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.825779914855957,0.3660522699356079,0.3321297466754913,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284794628620147,0.4082754552364349,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.84653240442276,0.3968342542648315,0.279602438211441,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755177497864,0.3429180979728699,0.327835738658905,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.713204562664032,0.2316446453332901,1.058030605316162,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,294.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864057540894,1.0,1.0,0.0,1.0,-2.888620615005493,2.8886139392852783,6.706533440592466e-06,2.2301547527313232,0.6786902546882629,0.6786902546882629,0.0,158.41506958007812,148.0,18417.234375,-0.0,2157.53173828125,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455851793289185,1.0,0.0,0.0,1.705241322517395,1.705248475074768,1.9402830275794258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.81179809570312,1895.4371337890625,0.0,1210.6585693359375,0.4523875415325165,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.825779914855957,0.3660522699356079,0.3321297466754913,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284794628620147,0.4082754552364349,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.84653240442276,0.3968342542648315,0.279602438211441,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755177497864,0.3429180979728699,0.327835738658905,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.713204562664032,0.2316446453332901,1.058030605316162,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,294.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864057540894,1.0,1.0,0.0,1.0,-2.888620615005493,2.8886139392852783,6.706533440592466e-06,2.2301547527313232,0.6786902546882629,0.6786902546882629,0.0,158.41506958007812,148.0,18417.234375,-0.0,2157.53173828125,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455851793289185,1.0,0.0,0.0,1.705241322517395,1.705248475074768,1.9402830275794258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.81179809570312,1895.4371337890625,0.0,1210.6585693359375,0.4523875415325165,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.3658236861228943,0.3317264318466186,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288273155689239,0.4083975851535797,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.3971304595470428,0.2796543538570404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151876926422119,0.3433081805706024,0.3279968798160553,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319392412900924,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,294.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112995147705,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330147375818e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.72265625,-0.0,2135.28369140625,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432904601097107,1.0,0.0,0.0,1.6717060804367063,1.67171311378479,1.8647183708253579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.9338836669922,1895.4371337890625,0.0,1195.20751953125,0.4454451203346252,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.3658236861228943,0.3317264318466186,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288273155689239,0.4083975851535797,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.3971304595470428,0.2796543538570404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151876926422119,0.3433081805706024,0.3279968798160553,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319392412900924,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,294.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112995147705,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330147375818e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.72265625,-0.0,2135.28369140625,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432904601097107,1.0,0.0,0.0,1.6717060804367063,1.67171311378479,1.8647183708253579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.9338836669922,1895.4371337890625,0.0,1195.20751953125,0.4454451203346252,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371859788894653,0.3657359480857849,0.3314683735370636,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814526200294495,0.4290775656700134,0.4084454476833343,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593360781669617,0.397355854511261,0.279671311378479,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.821178674697876,0.3435861468315124,0.3280705213546753,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591909408569,0.2321545034646988,1.0584641695022583,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,294.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089275360107,1.0,1.0,0.0,1.0,-2.8889174461364746,2.8889105319976807,6.708213732053991e-06,2.230518341064453,0.6680764555931091,0.6680764555931091,0.0,149.3514862060547,136.0,18232.69140625,-0.0,2113.383056640625,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418165564537048,1.0,0.0,0.0,1.652241349220276,1.6522483825683594,1.8215470731774985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.72119140625,0.0,180.91458129882807,1895.4371337890625,0.0,1185.349853515625,0.4414303600788116,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419095277786255,0.3656958043575287,0.3312965333461761,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870304226875305,0.429260641336441,0.408475250005722,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645915985107422,0.3975244760513305,0.2796825766563415,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259342908859253,0.3437884747982025,0.3281183242797851,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279979586601257,0.2323125451803207,1.0585007667541504,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,294.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516645908355713,1.0,1.0,0.0,1.0,-2.888861656188965,2.88885498046875,6.70802319291397e-06,2.23050594329834,0.6655261516571045,0.6655261516571045,0.0,145.95083618164062,124.0,18187.154296875,-0.0,2096.53515625,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408061385154724,1.0,0.0,0.0,1.639538288116455,1.639545202255249,1.793645196812577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.529052734375,0.0,177.69088745117188,1895.4371337890625,0.0,1178.6220703125,0.4388160705566406,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488411903381348,0.3656661510467529,0.3310852944850921,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190114021301,0.4295081794261932,0.4085141122341156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.87227463722229,0.3977561295032501,0.2796995341777801,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327791094779968,0.3440607786178589,0.3281805217266083,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339483499526978,0.2325261533260345,1.058544397354126,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,294.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487310886383057,1.0,1.0,0.0,1.0,-2.8888018131256104,2.8887951374053955,6.707829470542492e-06,2.230496883392334,0.6624002456665039,0.6624002456665039,0.0,141.28952026367188,124.0,18131.01171875,-0.0,2073.470458984375,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395232677459717,1.0,0.0,0.0,1.6239888668060305,1.623995661735535,1.7597845669570233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917236328125,0.0,173.80027770996094,1895.4371337890625,0.0,1170.1158447265625,0.4356224536895752,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569306135177612,0.3656573295593261,0.3308808207511902,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044041633605956,0.4297748208045959,0.4085583686828613,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811733722686768,0.3980091512203216,0.2797220647335052,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.840661883354187,0.3443531394004822,0.328248918056488,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407968640327454,0.2327555418014526,1.0585999488830566,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,294.5939025878906,297.172607421875,286.4071350097656,1.0,0.545594334602356,1.0,1.0,0.0,1.0,-2.8887856006622314,2.888778686523437,6.707835837005405e-06,2.2305212020874023,0.659342348575592,0.659342348575592,0.0,136.2992706298828,112.0,18075.85546875,-0.0,2048.858642578125,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382318735122681,1.0,0.0,0.0,1.6087995767593384,1.6088063716888428,1.7270197361085593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.451171875,0.0,170.05804443359375,1895.4371337890625,0.0,1161.5936279296875,0.4325096905231476,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984715461731,0.3657003939151764,0.3305008113384247,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395809173584,0.4303583204746246,0.4086695313453674,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003215789796,0.3985735476016998,0.2797891497611999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601205348968506,0.3449975550174713,0.3284147381782532,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577141523361206,0.2332554012537002,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,294.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034748077393,1.0,1.0,0.0,1.0,-2.8889551162719727,2.888948440551758,6.708789442200214e-06,2.2307260036468506,0.6534308195114136,0.6534308195114136,0.0,125.64812469482422,100.0,17968.8359375,-0.0,1996.665771484375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639266014099,1.0,0.0,0.0,1.5795042514801023,1.5795108079910278,1.664696185343928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.95458984375,0.0,163.00083923339844,1895.4371337890625,0.0,1144.7691650390625,0.4265256226062774,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984715461731,0.3657003939151764,0.3305008113384247,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289395809173584,0.4303583204746246,0.4086695313453674,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003215789796,0.3985735476016998,0.2797891497611999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601205348968506,0.3449975550174713,0.3284147381782532,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577141523361206,0.2332554012537002,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,294.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034748077393,1.0,1.0,0.0,1.0,-2.8889551162719727,2.888948440551758,6.708789442200214e-06,2.2307260036468506,0.6534308195114136,0.6534308195114136,0.0,125.64812469482422,100.0,17968.8359375,-0.0,1996.665771484375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639266014099,1.0,0.0,0.0,1.5795042514801023,1.5795108079910278,1.664696185343928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.95458984375,0.0,163.00083923339844,1895.4371337890625,0.0,1144.7691650390625,0.4265256226062774,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032130837440492,0.3658263683319092,0.3301723599433899,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598434567451476,0.4309989213943481,0.4088138937950134,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124840259552,0.399209052324295,0.2798898816108703,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859074711799622,0.3457257747650146,0.3286350965499878,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338028848171234,1.0590672492980957,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,294.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499803543091,1.0,1.0,0.0,1.0,-2.889468193054199,2.8894615173339844,6.711340574838687e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.4172134399414,88.0,17866.6875,-0.0,1942.1697998046875,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331627368927002,1.0,0.0,0.0,1.5516952276229858,1.5517016649246216,1.606594395298089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0322265625,0.0,156.4945526123047,1895.4371337890625,0.0,1128.5389404296875,0.4208697974681854,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032130837440492,0.3658263683319092,0.3301723599433899,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598434567451476,0.4309989213943481,0.4088138937950134,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124840259552,0.399209052324295,0.2798898816108703,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859074711799622,0.3457257747650146,0.3286350965499878,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338028848171234,1.0590672492980957,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,294.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499803543091,1.0,1.0,0.0,1.0,-2.889468193054199,2.8894615173339844,6.711340574838687e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.4172134399414,88.0,17866.6875,-0.0,1942.1697998046875,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331627368927002,1.0,0.0,0.0,1.5516952276229858,1.5517016649246216,1.606594395298089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0322265625,0.0,156.4945526123047,1895.4371337890625,0.0,1128.5389404296875,0.4208697974681854,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125750541687,0.3660321235656738,0.3299034833908081,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.99245023727417,0.4316892325878143,0.4089924693107605,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793604850769,0.3999088406562805,0.2800261676311493,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213966131210328,0.3465379774570465,0.3289213180541992,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099203705787659,0.2343899309635162,1.0594782829284668,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,294.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903613090515137,2.89035439491272,6.71566158416681e-06,2.231962919235229,0.6424453854560852,0.6424453854560852,0.0,102.8578643798828,91.0,17769.6328125,-0.0,1886.647705078125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630756139755249,1.0,0.0,0.0,1.5253822803497314,1.5253885984420776,1.552568562601664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50872802734375,1895.4371337890625,0.0,1113.0701904296875,0.4155414402484894,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125750541687,0.3660321235656738,0.3299034833908081,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.99245023727417,0.4316892325878143,0.4089924693107605,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793604850769,0.3999088406562805,0.2800261676311493,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213966131210328,0.3465379774570465,0.3289213180541992,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099203705787659,0.2343899309635162,1.0594782829284668,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,294.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903613090515137,2.89035439491272,6.71566158416681e-06,2.231962919235229,0.6424453854560852,0.6424453854560852,0.0,102.8578643798828,91.0,17769.6328125,-0.0,1886.647705078125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630756139755249,1.0,0.0,0.0,1.5253822803497314,1.5253885984420776,1.552568562601664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50872802734375,1895.4371337890625,0.0,1113.0701904296875,0.4155414402484894,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579963088035583,0.3662519752979278,0.3299438953399658,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786134719848,0.402008593082428,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406756401062,0.4006225764751434,0.2803986668586731,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473820984363556,0.329544335603714,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638172149658,0.2349671721458435,1.0612938404083252,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,294.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406255722046,2.885399580001831,6.693031536997296e-06,2.228303909301758,0.6373118758201599,0.6373118758201599,0.0,98.31438446044922,109.0,17654.654296875,-0.0,1856.31298828125,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269094467163,1.0,0.0,0.0,1.5004562139511108,1.500462532043457,1.5022425259303418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99603271484375,1895.4371337890625,0.0,1098.2384033203125,0.4105203747749328,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579963088035583,0.3662519752979278,0.3299438953399658,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786134719848,0.402008593082428,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406756401062,0.4006225764751434,0.2803986668586731,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473820984363556,0.329544335603714,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638172149658,0.2349671721458435,1.0612938404083252,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,294.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406255722046,2.885399580001831,6.693031536997296e-06,2.228303909301758,0.6373118758201599,0.6373118758201599,0.0,98.31438446044922,109.0,17654.654296875,-0.0,1856.31298828125,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269094467163,1.0,0.0,0.0,1.5004562139511108,1.500462532043457,1.5022425259303418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99603271484375,1895.4371337890625,0.0,1098.2384033203125,0.4105203747749328,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567084908485411,0.3663638830184936,0.3300490975379944,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338400363922119,0.4036645889282226,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845169186592102,0.400988221168518,0.280655026435852,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384111166000366,0.3478197157382965,0.3299578726291656,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307992935181,0.2352578490972519,1.0626249313354492,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,294.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.8899004459381104,2.8898937702178955,6.713357834087219e-06,2.231534481048584,0.6348434090614319,0.6348434090614319,0.0,98.83112335205078,109.0,17620.701171875,-0.0,1866.0699462890625,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272173523902893,1.0,0.0,0.0,1.4884364604949951,1.4884427785873413,1.4782709456540033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.470703125,0.0,142.39320373535156,1895.4371337890625,0.0,1090.5909423828125,0.4081121981143951,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.950966477394104,0.3665012717247009,0.3302159011363983,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343218803405761,0.4101840257644653,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.979928195476532,0.4013811349868774,0.2809613645076751,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327372312545776,0.3482826054096222,0.3304402530193329,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181090354919434,0.2355593591928482,1.0642322301864624,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,294.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765914916992,1.0,1.0,0.0,1.0,-2.9007039070129395,2.9006972312927246,6.763567853340646e-06,2.239842414855957,0.6325464844703674,0.6325464844703674,0.0,100.7642593383789,127.0,17614.697265625,-0.0,1893.08984375,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260530948638916,1.0,0.0,0.0,1.4769736528396606,1.4769798517227173,1.455589568877258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64013671875,0.0,139.9225311279297,1895.4371337890625,0.0,1083.265380859375,0.405804306268692,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165827631950378,0.3667472302913666,0.3308126330375671,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745905995368958,0.4345575869083404,0.4120602309703827,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949173629283905,0.4021514058113098,0.281785249710083,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491871058940887,0.3316838145256042,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928556203842163,0.2360947132110595,1.068559646606445,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,294.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393404006958,2.911386728286743,6.814251264586346e-06,2.2484242916107178,0.6282148361206055,0.6282148361206055,0.0,110.93675231933594,145.0,17570.158203125,-0.0,1960.9322509765625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.45554780960083,1.4555538892745972,1.413664563187922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4541015625,0.0,135.37673950195312,1895.4371337890625,0.0,1072.1627197265625,0.4014911949634552,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165827631950378,0.3667472302913666,0.3308126330375671,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745905995368958,0.4345575869083404,0.4120602309703827,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949173629283905,0.4021514058113098,0.281785249710083,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491871058940887,0.3316838145256042,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928556203842163,0.2360947132110595,1.068559646606445,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,294.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393404006958,2.911386728286743,6.814251264586346e-06,2.2484242916107178,0.6282148361206055,0.6282148361206055,0.0,110.93675231933594,145.0,17570.158203125,-0.0,1960.9322509765625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.45554780960083,1.4555538892745972,1.413664563187922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4541015625,0.0,135.37673950195312,1895.4371337890625,0.0,1072.1627197265625,0.4014911949634552,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829425573348999,0.3669361174106598,0.3314872682094574,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938866376876831,0.435049444437027,0.4129913449287414,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117003083229064,0.402890533208847,0.2826876640319824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990043640137,0.3500644564628601,0.3330357670783996,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653596997261047,0.2365509271621704,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,294.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436907410621643,1.0,1.0,0.0,1.0,-2.921651840209961,2.921644926071167,6.862549980723998e-06,2.256432056427002,0.6241651773452759,0.6241651773452759,0.0,124.58663940429688,163.0,17524.498046875,-0.0,2045.8255615234373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.435715675354004,1.4357216358184814,1.375404110603995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822021484375,0.0,131.27120971679688,1895.4371337890625,0.0,1064.002685546875,0.397522360086441,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829425573348999,0.3669361174106598,0.3314872682094574,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.938866376876831,0.435049444437027,0.4129913449287414,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117003083229064,0.402890533208847,0.2826876640319824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990043640137,0.3500644564628601,0.3330357670783996,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653596997261047,0.2365509271621704,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,294.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436907410621643,1.0,1.0,0.0,1.0,-2.921651840209961,2.921644926071167,6.862549980723998e-06,2.256432056427002,0.6241651773452759,0.6241651773452759,0.0,124.58663940429688,163.0,17524.498046875,-0.0,2045.8255615234373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.435715675354004,1.4357216358184814,1.375404110603995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822021484375,0.0,131.27120971679688,1895.4371337890625,0.0,1064.002685546875,0.397522360086441,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487034797668,0.371267557144165,0.3349594473838806,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400416314601898,0.4171584844589233,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079130887985229,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842397689819,0.3553855419158935,0.3375186920166015,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548836708069,0.2416526079177856,1.0931438207626345,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,294.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.9639816284179688,2.963974714279175,7.062244549160823e-06,2.2888638973236084,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.572265625,-0.0,2176.81005859375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622016191482544,1.0,0.0,0.0,1.417978286743164,1.417984127998352,1.3416293143109217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63147735595705,1895.4371337890625,0.0,1058.13671875,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487034797668,0.371267557144165,0.3349594473838806,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177622199058532,0.4400416314601898,0.4171584844589233,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079130887985229,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842397689819,0.3553855419158935,0.3375186920166015,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548836708069,0.2416526079177856,1.0931438207626345,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,294.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.9639816284179688,2.963974714279175,7.062244549160823e-06,2.2888638973236084,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.572265625,-0.0,2176.81005859375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622016191482544,1.0,0.0,0.0,1.417978286743164,1.417984127998352,1.3416293143109217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63147735595705,1895.4371337890625,0.0,1058.13671875,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
