time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524846434593201,0.3730313181877136,0.3371163606643677,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021866917610168,0.4424142837524414,0.4199724197387695,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794007301330566,0.4102180302143097,0.2878745496273041,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412255644798279,0.3579678535461426,0.3405426442623138,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777715682983,0.244167760014534,1.1071938276290894,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,294.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665766596794128,1.0,1.0,0.0,1.0,-2.992949724197388,2.9929423332214355,7.201575499493629e-06,2.311497449874878,0.6187856793403625,0.6187856793403625,0.0,146.20547485351562,181.0,17654.79296875,-0.0,2278.560791015625,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220888495445251,1.0,0.0,0.0,1.407615065574646,1.407620906829834,1.322090668054443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.971923828125,0.0,125.5032730102539,1895.4371337890625,0.0,1058.5853271484375,0.3918309211730957,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458448648452759,0.3736803829669952,0.337952196598053,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947581052780151,0.4433550238609314,0.4211238324642181,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723039031028748,0.4111196100711822,0.2887005507946014,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351311087608337,0.3589982390403747,0.3417848348617553,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381739020347595,0.2451575547456741,1.1129443645477295,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,294.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.0047409534454346,3.0047335624694824,7.258678579091793e-06,2.320709705352783,0.6179336309432983,0.6179336309432983,0.0,151.46519470214844,184.0,17675.888671875,-0.0,2326.69140625,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223292946815491,1.0,0.0,0.0,1.4031009674072266,1.403106927871704,1.3136246934664086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.29443359375,0.0,124.584716796875,1895.4371337890625,0.0,1060.0701904296875,0.3909097015857696,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388016223907471,0.374542087316513,0.3390126824378967,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868458867073059,0.4446647465229034,0.4226643145084381,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648122549057007,0.4123663306236267,0.2897961139678955,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287427425384521,0.3604367077350616,0.3434557914733886,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023646354675,0.2465098053216934,1.120569109916687,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,294.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101049423218,1.0,1.0,0.0,1.0,-3.020366668701172,3.02035927772522,7.334784640988801e-06,2.3329548835754395,0.6166660189628601,0.6166660189628601,0.0,157.68075561523438,184.0,17699.6953125,-0.0,2387.134033203125,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622882604598999,1.0,0.0,0.0,1.3964612483978271,1.3964670896530151,1.3012214594709806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.431884765625,0.0,123.24471282958984,1895.4371337890625,0.0,1063.493896484375,0.3895582556724548,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334055542945862,0.375286191701889,0.3399003148078918,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.880791187286377,0.4458409547805786,0.4240109026432037,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591214418411255,0.413483589887619,0.2907488644123077,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238673210144043,0.3617300987243652,0.3449203968048095,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290707230567932,0.2476842850446701,1.1270771026611328,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,294.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814022421836853,1.0,1.0,0.0,1.0,-3.033785820007324,3.033778429031372,7.400417416647542e-06,2.343452215194702,0.6154627799987793,0.6154627799987793,0.0,162.8554229736328,187.0,17716.01953125,-0.0,2438.668701171875,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235283017158508,1.0,0.0,0.0,1.3902559280395508,1.3902617692947388,1.289682813876425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917724609375,0.0,122.00621032714844,1895.4371337890625,0.0,1067.49951171875,0.3883011937141418,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765744268894195,0.3413786292076111,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720398545265198,0.4479531347751617,0.4263506531715393,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587049484253,0.4154968559741974,0.2924051284790039,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634606361389,0.3640495538711548,0.3474677205085754,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496687620878219,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,294.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.056372165679932,3.0563645362854004,7.511534477089299e-06,2.3611161708831787,0.6132292151451111,0.6132292151451111,0.0,171.16409301757812,190.0,17735.59765625,-0.0,2524.283203125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246801614761353,1.0,0.0,0.0,1.3789596557617188,1.3789653778076172,1.2688099104707362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.784912109375,1895.4371337890625,0.0,1074.67138671875,0.3860274851322174,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765744268894195,0.3413786292076111,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720398545265198,0.4479531347751617,0.4263506531715393,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587049484253,0.4154968559741974,0.2924051284790039,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634606361389,0.3640495538711548,0.3474677205085754,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496687620878219,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,294.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.056372165679932,3.0563645362854004,7.511534477089299e-06,2.3611161708831787,0.6132292151451111,0.6132292151451111,0.0,171.16409301757812,190.0,17735.59765625,-0.0,2524.283203125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246801614761353,1.0,0.0,0.0,1.3789596557617188,1.3789653778076172,1.2688099104707362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.784912109375,1895.4371337890625,0.0,1074.67138671875,0.3860274851322174,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885653495789,0.377727210521698,0.3426372110843658,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312626838684,0.4499014616012573,0.4284256100654602,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818891525269,0.4173671305179596,0.2938812673091888,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.811978816986084,0.3661760687828064,0.3497203588485718,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.719487726688385,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,294.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.075484275817871,3.07547664642334,7.606199233123334e-06,2.3760597705841064,0.6111915111541748,0.6111915111541748,0.0,177.50770568847656,178.0,17745.607421875,-0.0,2594.049560546875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229379653931,1.0,0.0,0.0,1.368890404701233,1.3688961267471311,1.2503475943503872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234375,0.0,117.8405990600586,1895.4371337890625,0.0,1078.688720703125,0.3840168118476867,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885653495789,0.377727210521698,0.3426372110843658,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312626838684,0.4499014616012573,0.4284256100654602,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818891525269,0.4173671305179596,0.2938812673091888,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.811978816986084,0.3661760687828064,0.3497203588485718,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.719487726688385,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,294.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.075484275817871,3.07547664642334,7.606199233123334e-06,2.3760597705841064,0.6111915111541748,0.6111915111541748,0.0,177.50770568847656,178.0,17745.607421875,-0.0,2594.049560546875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229379653931,1.0,0.0,0.0,1.368890404701233,1.3688961267471311,1.2503475943503872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234375,0.0,117.8405990600586,1895.4371337890625,0.0,1078.688720703125,0.3840168118476867,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385184288025,0.3788356781005859,0.3435533046722412,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434995651245,0.4517902135848999,0.4301246702671051,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490898609161377,0.4191948473453522,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700134277344,0.3682226538658142,0.3515757024288177,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,294.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016348838806,1.0,1.0,0.0,1.0,-3.090167999267578,3.090160369873047,7.679474947508425e-06,2.3876001834869385,0.6092941164970398,0.6092941164970398,0.0,176.11045837402344,166.0,17743.064453125,-0.0,2615.1337890625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62543785572052,1.0,0.0,0.0,1.3597644567489624,1.3597700595855713,1.2337318366917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.537841796875,0.0,116.10950469970705,1895.4371337890625,0.0,1079.408203125,0.3822099566459656,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385184288025,0.3788356781005859,0.3435533046722412,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434995651245,0.4517902135848999,0.4301246702671051,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490898609161377,0.4191948473453522,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700134277344,0.3682226538658142,0.3515757024288177,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,294.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016348838806,1.0,1.0,0.0,1.0,-3.090167999267578,3.090160369873047,7.679474947508425e-06,2.3876001834869385,0.6092941164970398,0.6092941164970398,0.0,176.11045837402344,166.0,17743.064453125,-0.0,2615.1337890625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62543785572052,1.0,0.0,0.0,1.3597644567489624,1.3597700595855713,1.2337318366917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.537841796875,0.0,116.10950469970705,1895.4371337890625,0.0,1079.408203125,0.3822099566459656,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313873410224915,0.3799625635147095,0.3443033695220947,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418807029724,0.4536864161491394,0.4316366016864776,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096597671509,0.4210451245307922,0.2961751818656921,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672520160675,0.3702595829963684,0.3532274961471557,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.254305362701416,1.1584701538085938,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,294.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194062232971,1.0,1.0,0.0,1.0,-3.102514266967773,3.102506637573242,7.741314220766071e-06,2.397285461425781,0.6075010895729065,0.6075010895729065,0.0,169.99249267578125,154.0,17734.083984375,-0.0,2606.822021484375,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330375671387,1.0,0.0,0.0,1.3513420820236206,1.3513476848602295,1.218495668808828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.764404296875,0.0,114.5391845703125,1895.4371337890625,0.0,1077.5008544921875,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313873410224915,0.3799625635147095,0.3443033695220947,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418807029724,0.4536864161491394,0.4316366016864776,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096597671509,0.4210451245307922,0.2961751818656921,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672520160675,0.3702595829963684,0.3532274961471557,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.254305362701416,1.1584701538085938,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,294.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194062232971,1.0,1.0,0.0,1.0,-3.102514266967773,3.102506637573242,7.741314220766071e-06,2.397285461425781,0.6075010895729065,0.6075010895729065,0.0,169.99249267578125,154.0,17734.083984375,-0.0,2606.822021484375,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330375671387,1.0,0.0,0.0,1.3513420820236206,1.3513476848602295,1.218495668808828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.764404296875,0.0,114.5391845703125,1895.4371337890625,0.0,1077.5008544921875,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370994925498962,0.3805364668369293,0.3446483612060547,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867602944374084,0.4546439051628113,0.4323591291904449,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649758100509644,0.421983927488327,0.2966954410076141,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306291699409485,0.3712814152240753,0.3540140390396118,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358042001724243,0.2550160586833954,1.1608437299728394,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,294.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350385665894,1.0,1.0,0.0,1.0,-3.1082231998443604,3.10821533203125,7.769990588712972e-06,2.401763439178467,0.6066410541534424,0.6066410541534424,0.0,165.87484741210938,154.0,17728.67578125,-0.0,2596.112548828125,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248748898506165,1.0,0.0,0.0,1.3473539352416992,1.3473596572875977,1.2113143554870476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.968505859375,0.0,113.80371856689452,1895.4371337890625,0.0,1075.8875732421875,0.3797793090343475,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437765836715698,0.3811171948909759,0.3449823260307312,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946633338928223,0.455608606338501,0.433070033788681,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725284934043884,0.4229321777820587,0.2972088158130646,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374999761581421,0.3723070025444031,0.3547855019569397,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418228387832642,0.2557221949100494,1.1631063222885132,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,294.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899665951728821,1.0,1.0,0.0,1.0,-3.113744735717773,3.113736867904663,7.797777470841538e-06,2.4060943126678467,0.6058038473129272,0.6058038473129272,0.0,161.288818359375,142.0,17723.068359375,-0.0,2582.505126953125,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245757937431335,1.0,0.0,0.0,1.343496799468994,1.343502402305603,1.204388837550141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.255615234375,0.0,113.09693145751952,1895.4371337890625,0.0,1074.020263671875,0.379028707742691,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903319358826,0.382296472787857,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142203330993652,0.4575586318969726,0.4344745874404907,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711671829224,0.4248549342155456,0.2982269823551178,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162179946899,0.3743695616722107,0.3563022315502167,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101981163025,0.2571248114109039,1.1674069166183472,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,294.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520797729492,1.0,1.0,0.0,1.0,-3.1244335174560547,3.1244256496429443,7.85170414019376e-06,2.4144773483276367,0.6041948795318604,0.6041948795318604,0.0,151.16705322265625,130.0,17711.95703125,-0.0,2549.3779296875,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623919665813446,1.0,0.0,0.0,1.3361371755599976,1.336142659187317,1.191229586083864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.084716796875,0.0,111.7596206665039,1895.4371337890625,0.0,1069.9324951171875,0.3776013553142547,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903319358826,0.382296472787857,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142203330993652,0.4575586318969726,0.4344745874404907,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711671829224,0.4248549342155456,0.2982269823551178,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162179946899,0.3743695616722107,0.3563022315502167,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101981163025,0.2571248114109039,1.1674069166183472,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,294.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520797729492,1.0,1.0,0.0,1.0,-3.1244335174560547,3.1244256496429443,7.85170414019376e-06,2.4144773483276367,0.6041948795318604,0.6041948795318604,0.0,151.16705322265625,130.0,17711.95703125,-0.0,2549.3779296875,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623919665813446,1.0,0.0,0.0,1.3361371755599976,1.336142659187317,1.191229586083864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.084716796875,0.0,111.7596206665039,1895.4371337890625,0.0,1069.9324951171875,0.3776013553142547,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502192497253,0.3834962844848633,0.3462704122066498,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940663754940033,0.4595332443714142,0.4358713924884796,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144496321678162,0.426808625459671,0.299244076013565,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756998777389526,0.3764452040195465,0.3578001856803894,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,294.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359316825867,1.0,1.0,0.0,1.0,-3.1348319053649902,3.13482403755188,7.904343874542974e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22830200195312,118.0,17701.72265625,-0.0,2511.07275390625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232522130012512,1.0,0.0,0.0,1.3292211294174194,1.3292266130447388,1.1789296650022153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.238037109375,0.0,110.5152587890625,1895.4371337890625,0.0,1065.7855224609375,0.3762646913528442,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502192497253,0.3834962844848633,0.3462704122066498,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940663754940033,0.4595332443714142,0.4358713924884796,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144496321678162,0.426808625459671,0.299244076013565,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756998777389526,0.3764452040195465,0.3578001856803894,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,294.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359316825867,1.0,1.0,0.0,1.0,-3.1348319053649902,3.13482403755188,7.904343874542974e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22830200195312,118.0,17701.72265625,-0.0,2511.07275390625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232522130012512,1.0,0.0,0.0,1.3292211294174194,1.3292266130447388,1.1789296650022153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.238037109375,0.0,110.5152587890625,1895.4371337890625,0.0,1065.7855224609375,0.3762646913528442,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083934426307678,0.3847165405750274,0.3469104766845703,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572626113892,0.4615269601345062,0.4372697174549103,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773965835572,0.4287868440151214,0.3002661764621734,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030394554138184,0.3785296082496643,0.3592896163463592,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993871569633484,0.2598969936370849,1.1754704713821411,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,294.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.1450703144073486,3.1450624465942383,7.956340596138034e-06,2.4306585788726807,0.601238489151001,0.601238489151001,0.0,128.83480834960938,106.0,17692.958984375,-0.0,2469.74609375,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226137280464172,1.0,0.0,0.0,1.3227232694625854,1.3227288722991943,1.1674315913978717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.35570526123048,1895.4371337890625,0.0,1061.8292236328125,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083934426307678,0.3847165405750274,0.3469104766845703,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708572626113892,0.4615269601345062,0.4372697174549103,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773965835572,0.4287868440151214,0.3002661764621734,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030394554138184,0.3785296082496643,0.3592896163463592,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993871569633484,0.2598969936370849,1.1754704713821411,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,294.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.1450703144073486,3.1450624465942383,7.956340596138034e-06,2.4306585788726807,0.601238489151001,0.601238489151001,0.0,128.83480834960938,106.0,17692.958984375,-0.0,2469.74609375,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226137280464172,1.0,0.0,0.0,1.3227232694625854,1.3227288722991943,1.1674315913978717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.35570526123048,1895.4371337890625,0.0,1061.8292236328125,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366054534912108,0.3856523334980011,0.3473994433879852,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937393069267272,0.463051438331604,0.4383350610733032,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733299612998962,0.4303027987480163,0.3010472953319549,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312119483947754,0.3801166713237762,0.3604181408882141,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209055662155151,0.2609380483627319,1.1784155368804932,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,294.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903240203857,1.0,1.0,0.0,1.0,-3.152772188186645,3.152764320373535,7.995566193130799e-06,2.436696529388428,0.6002090573310852,0.6002090573310852,0.0,119.99727630615234,106.0,17687.529296875,-0.0,2437.037109375,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221552491188049,1.0,0.0,0.0,1.3180619478225708,1.3180675506591797,1.1592179305353056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4814453125,0.0,108.5289077758789,1895.4371337890625,0.0,1058.9949951171875,0.3741137087345123,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458921551704408,0.3859457671642303,0.3475623726844787,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635449647903442,0.4377714395523071,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169581413269,0.4307803213596344,0.3013011515140533,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407657384872437,0.3806151747703552,0.3607828021049499,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276415467262268,0.2612624764442444,1.1793770790100098,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,294.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160737991333,3.154152631759644,8.003054063010495e-06,2.437950611114502,0.5998935699462891,0.5998935699462891,0.0,117.38182067871094,109.0,17683.787109375,-0.0,2425.643310546875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220142841339111,1.0,0.0,0.0,1.316636085510254,1.3166415691375732,1.1567112068178177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376708984375,0.0,108.27679443359376,1895.4371337890625,0.0,1058.124755859375,0.3738391399383545,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952980637550354,0.3865186274051666,0.3480221331119537,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650091230869293,0.4302911162376404,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870498180389404,0.4317412972450256,0.3019254803657532,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483627080917358,0.3816202580928802,0.3616702258586883,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330855965614319,0.261903166770935,1.1819736957550049,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,294.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681646466255188,1.0,1.0,0.0,1.0,-3.1507341861724854,3.150726318359375,7.985864613146987e-06,2.435379266738892,0.5991824865341187,0.5991824865341187,0.0,115.33619689941406,109.0,17653.98046875,-0.0,2408.045166015625,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217080950737,1.0,0.0,0.0,1.313642144203186,1.3136476278305054,1.1514566722325981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.4658203125,0.0,107.75651550292967,1895.4371337890625,0.0,1056.236328125,0.3732699751853943,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578390717506408,0.3870635628700256,0.3484737277030945,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670319259166717,0.4247828125953674,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.991035223007202,0.4326814115047455,0.302548199892044,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537101984024048,0.3826066553592682,0.362556904554367,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370155692100525,0.2625228762626648,1.1845568418502808,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,294.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673025250434875,1.0,1.0,0.0,1.0,-3.149545669555664,3.1495378017425537,7.979809197422583e-06,2.434447765350342,0.5984572768211365,0.5984572768211365,0.0,114.02621459960938,129.0,17630.103515625,-0.0,2398.76513671875,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213080286979675,1.0,0.0,0.0,1.3105796575546265,1.3105851411819458,1.146094135151543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213623046875,0.0,107.23201751708984,1895.4371337890625,0.0,1053.7724609375,0.3726963698863983,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881896436214447,0.3495465815067291,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.470551997423172,0.4347544014453888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039936542511,0.4346075057983398,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474912881851196,0.3846175670623779,0.3645197451114654,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322947025299072,0.2637918889522552,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,294.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103631444100756e-06,2.4530234336853027,0.5972742438316345,0.5972742438316345,0.0,117.32684326171876,149.0,17668.607421875,-0.0,2463.62109375,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.3049396276474,1.3049451112747192,1.1362509866330585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984375,0.0,106.24026489257812,1895.4371337890625,0.0,1047.7642822265625,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881896436214447,0.3495465815067291,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.470551997423172,0.4347544014453888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039936542511,0.4346075057983398,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474912881851196,0.3846175670623779,0.3645197451114654,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322947025299072,0.2637918889522552,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,294.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103631444100756e-06,2.4530234336853027,0.5972742438316345,0.5972742438316345,0.0,117.32684326171876,149.0,17668.607421875,-0.0,2463.62109375,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.3049396276474,1.3049451112747192,1.1362509866330585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984375,0.0,106.24026489257812,1895.4371337890625,0.0,1047.7642822265625,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212976694107056,0.3893345892429352,0.3509341180324554,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848422408103944,0.4714239835739136,0.4467586278915405,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961266279220581,0.4365604519844055,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385273933412,0.3866283893585205,0.366797536611557,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.265025794506073,1.1980019807815552,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,294.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556885719299,1.0,1.0,0.0,1.0,-3.204395294189453,3.204386949539185,8.260261893155985e-06,2.476881742477417,0.5965312123298645,0.5965312123298645,0.0,128.18362426757812,169.0,17739.333984375,-0.0,2581.627685546875,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007336854934692,1.3007391691207886,1.1289382939594361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.4562759399414,1895.4371337890625,0.0,1045.9703369140625,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212976694107056,0.3893345892429352,0.3509341180324554,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848422408103944,0.4714239835739136,0.4467586278915405,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961266279220581,0.4365604519844055,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385273933412,0.3866283893585205,0.366797536611557,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.265025794506073,1.1980019807815552,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,294.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556885719299,1.0,1.0,0.0,1.0,-3.204395294189453,3.204386949539185,8.260261893155985e-06,2.476881742477417,0.5965312123298645,0.5965312123298645,0.0,128.18362426757812,169.0,17739.333984375,-0.0,2581.627685546875,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007336854934692,1.3007391691207886,1.1289382939594361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.4562759399414,1895.4371337890625,0.0,1045.9703369140625,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850885629653931,0.390314370393753,0.3524341881275177,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487400650978088,0.4724848568439483,0.4482240378856659,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219875931739808,0.4383732080459595,0.3073097765445709,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179209709167,0.388496994972229,0.3692057728767395,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816750407218933,0.2660992741584778,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,294.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957632660865784,1.0,1.0,0.0,1.0,-3.2218661308288574,3.221857786178589,8.350815733138006e-06,2.4904801845550537,0.5958793759346008,0.5958793759346008,0.0,144.72488403320312,189.0,17771.59765625,-0.0,2707.90673828125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972640991210938,1.2972694635391235,1.1229236207555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98095703125,0.0,104.8226318359375,1895.4371337890625,0.0,1048.8377685546875,0.3700412809848785,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850885629653931,0.390314370393753,0.3524341881275177,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487400650978088,0.4724848568439483,0.4482240378856659,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219875931739808,0.4383732080459595,0.3073097765445709,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179209709167,0.388496994972229,0.3692057728767395,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816750407218933,0.2660992741584778,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,294.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957632660865784,1.0,1.0,0.0,1.0,-3.2218661308288574,3.221857786178589,8.350815733138006e-06,2.4904801845550537,0.5958793759346008,0.5958793759346008,0.0,144.72488403320312,189.0,17771.59765625,-0.0,2707.90673828125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972640991210938,1.2972694635391235,1.1229236207555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98095703125,0.0,104.8226318359375,1895.4371337890625,0.0,1048.8377685546875,0.3700412809848785,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613989830017,0.3911788165569305,0.3538814187049866,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132626056671144,0.473883181810379,0.4501662254333496,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900462985038757,0.4400843679904938,0.309019923210144,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525639533997,0.3902643024921417,0.3715762197971344,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457390785217,0.2670621871948242,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,294.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085088849067688,1.0,1.0,0.0,1.0,-3.240089178085327,3.2400808334350586,8.445827006653417e-06,2.504677057266236,0.5954147577285767,0.5954147577285767,0.0,162.9751739501953,209.0,17811.140625,-0.0,2846.061279296875,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140155792236,1.0,0.0,0.0,1.2945793867111206,1.2945847511291504,1.1182805081944025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82763671875,0.0,104.32431030273438,1895.4371337890625,0.0,1052.5789794921875,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
