time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613989830017,0.3911788165569305,0.3538814187049866,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132626056671144,0.473883181810379,0.4501662254333496,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900462985038757,0.4400843679904938,0.309019923210144,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525639533997,0.3902643024921417,0.3715762197971344,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457390785217,0.2670621871948242,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,294.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085088849067688,1.0,1.0,0.0,1.0,-3.240089178085327,3.2400808334350586,8.445827006653417e-06,2.504677057266236,0.5954147577285767,0.5954147577285767,0.0,162.9751739501953,209.0,17811.140625,-0.0,2846.061279296875,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140155792236,1.0,0.0,0.0,1.2945793867111206,1.2945847511291504,1.1182805081944025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82763671875,0.0,104.32431030273438,1895.4371337890625,0.0,1052.5789794921875,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437924385070801,0.3915762305259704,0.3545880913734436,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988665342330933,0.4746274650096893,0.4512152075767517,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.876754641532898,0.4409076571464538,0.3098640143871307,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433241844177246,0.3911148011684418,0.3727458715438843,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460823059082031,0.2675069868564605,1.2173457145690918,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,294.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270104408264,1.0,1.0,0.0,1.0,-3.249133586883545,3.2491252422332764,8.493184395774733e-06,2.51172399520874,0.595255434513092,0.595255434513092,0.0,172.53256225585938,209.0,17832.78125,-0.0,2917.9619140625,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214027404785156,1.0,0.0,0.0,1.293542504310608,1.2935479879379272,1.1164900115545609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.2900390625,0.0,104.12689208984376,1895.4371337890625,0.0,1054.3551025390625,0.3692666590213775,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328052163124084,0.3919532895088196,0.3552831411361694,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862133622169495,0.4753787517547607,0.4522846937179565,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637963294983,0.4417116343975067,0.310699850320816,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326482176780701,0.3919453024864197,0.3739037811756134,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366458773612976,0.2679299414157867,1.2210325002670288,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,294.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215806603431702,1.0,1.0,0.0,1.0,-3.258086681365967,3.258078098297119,8.540194357919972e-06,2.518700122833252,0.5951453447341919,0.5951453447341919,0.0,182.2817230224609,212.0,17855.58203125,-0.0,2991.12255859375,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731071472168,1.0,0.0,0.0,1.292710542678833,1.2927159070968628,1.115054288902684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827880859375,0.0,103.96393585205078,1895.4371337890625,0.0,1056.0206298828125,0.3690846264362335,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208227753639221,0.3926732540130615,0.3563698828220367,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096749305725,0.4768826961517334,0.4541528522968292,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520769476890564,0.4432816207408905,0.3121350109577179,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478160858154,0.3935646116733551,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146374702454,0.2687318921089172,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,294.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727692127227783,3.2727606296539307,8.617738785687834e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.6042938232422,215.0,17895.701171875,-0.0,3091.468505859375,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221627593040466,1.0,0.0,0.0,1.2915772199630735,1.2915825843811035,1.1130999411079757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72960662841795,1895.4371337890625,0.0,1059.0416259765625,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208227753639221,0.3926732540130615,0.3563698828220367,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096749305725,0.4768826961517334,0.4541528522968292,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520769476890564,0.4432816207408905,0.3121350109577179,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478160858154,0.3935646116733551,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146374702454,0.2687318921089172,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,294.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727692127227783,3.2727606296539307,8.617738785687834e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.6042938232422,215.0,17895.701171875,-0.0,3091.468505859375,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221627593040466,1.0,0.0,0.0,1.2915772199630735,1.2915825843811035,1.1130999411079757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72960662841795,1895.4371337890625,0.0,1059.0416259765625,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138433694839478,0.3933787941932678,0.357282280921936,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783859848976135,0.4558587968349457,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552391052246,0.4448280036449432,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148520588874817,0.3951565325260162,0.3776927590370178,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,294.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285530805587769,3.285522222518921,8.685350621817634e-06,2.540180206298828,0.5950869917869568,0.5950869917869568,0.0,202.6865081787109,203.0,17935.205078125,-0.0,3164.654541015625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225615739822388,1.0,0.0,0.0,1.2911309003829956,1.2911362648010254,1.1123308496507889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.6135482788086,1895.4371337890625,0.0,1061.5068359375,0.3686914145946502,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138433694839478,0.3933787941932678,0.357282280921936,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783859848976135,0.4558587968349457,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552391052246,0.4448280036449432,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148520588874817,0.3951565325260162,0.3776927590370178,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,294.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285530805587769,3.285522222518921,8.685350621817634e-06,2.540180206298828,0.5950869917869568,0.5950869917869568,0.0,202.6865081787109,203.0,17935.205078125,-0.0,3164.654541015625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225615739822388,1.0,0.0,0.0,1.2911309003829956,1.2911362648010254,1.1123308496507889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.6135482788086,1895.4371337890625,0.0,1061.5068359375,0.3686914145946502,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487179756165,0.3940856754779815,0.3578602969646454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818111419678,0.4798827171325683,0.4572106599807739,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463635087013244,0.3144547045230865,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126246452332,0.3967356085777282,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631905555725,0.2702878713607788,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,294.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.2946794033050537,3.294670820236206,8.734140465094242e-06,2.547391176223755,0.595277726650238,0.595277726650238,0.0,201.80923461914065,191.0,17969.6796875,-0.0,3179.933837890625,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228814721107483,1.0,0.0,0.0,1.2913323640823364,1.2913377285003662,1.1126780208314813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,103.60842895507812,1895.4371337890625,0.0,1063.487060546875,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487179756165,0.3940856754779815,0.3578602969646454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818111419678,0.4798827171325683,0.4572106599807739,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463635087013244,0.3144547045230865,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126246452332,0.3967356085777282,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631905555725,0.2702878713607788,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,294.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.2946794033050537,3.294670820236206,8.734140465094242e-06,2.547391176223755,0.595277726650238,0.595277726650238,0.0,201.80923461914065,191.0,17969.6796875,-0.0,3179.933837890625,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228814721107483,1.0,0.0,0.0,1.2913323640823364,1.2913377285003662,1.1126780208314813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,103.60842895507812,1895.4371337890625,0.0,1063.487060546875,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048079490662,0.3947003185749054,0.3582106828689575,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739084601402283,0.4811461269855499,0.4581906497478485,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522818565369,0.4476604759693146,0.3152023553848266,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.823011040687561,0.3980710804462433,0.3801739513874054,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.727365255355835,0.2709634304046631,1.2369974851608276,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,294.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346336364746,1.0,1.0,0.0,1.0,-3.300875425338745,3.300866842269897,8.76721696840832e-06,2.552257537841797,0.5955458283424377,0.5955458283424377,0.0,196.95399475097656,191.0,17998.29296875,-0.0,3166.3154296875,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62308269739151,1.0,0.0,0.0,1.2919683456420898,1.2919737100601196,1.113774246164212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16552734375,0.0,103.68389892578124,1895.4371337890625,0.0,1064.7340087890625,0.3687681853771209,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223264217376709,0.3948189914226532,0.3582693636417389,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754969239234924,0.4813871085643768,0.4583675265312195,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571799278259,0.4479078352451324,0.3153375685214996,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244180083274841,0.3983263075351715,0.3803643584251404,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478711128235,0.2710945904254913,1.2373456954956057,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,294.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.301969289779663,3.3019607067108154,8.773062290856615e-06,2.5531165599823,0.5956090688705444,0.5956090688705444,0.0,195.7659149169922,179.0,18003.955078125,-0.0,3162.0400390625,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623115062713623,1.0,0.0,0.0,1.292138695716858,1.2921440601348877,1.1140679134769017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.342529296875,0.0,103.70645904541016,1895.4371337890625,0.0,1064.9345703125,0.3687932789325714,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269874453544617,0.3951923549175262,0.3584395051002502,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233043670654,0.4821401536464691,0.4589038789272308,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603980541229248,0.4486808776855469,0.3157479465007782,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293548226356506,0.3991251289844513,0.3809441328048706,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.732719361782074,0.2715092599391937,1.238377332687378,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,294.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305250883102417,3.3052420616149902,8.790608262643218e-06,2.555692672729492,0.5958341956138611,0.5958341956138611,0.0,191.62095642089844,179.0,18022.279296875,-0.0,3145.918701171875,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232084035873413,1.0,0.0,0.0,1.2927814722061155,1.292786955833435,1.1151767154160552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.088134765625,0.0,103.79520416259766,1895.4371337890625,0.0,1065.5135498046875,0.3688920140266418,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323628902435303,0.395567774772644,0.3585945069789886,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876317739486694,0.4828921258449554,0.4594210684299469,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666062355041504,0.4494530260562897,0.3161442279815674,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350263237953186,0.3999248147010803,0.3815065324306488,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375389933586121,0.2719299793243408,1.2393498420715332,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,294.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295170783996582,1.0,1.0,0.0,1.0,-3.308382034301758,3.308373212814331,8.807365702523384e-06,2.558150291442871,0.5961020588874817,0.5961020588874817,0.0,186.9942779541016,167.0,18041.763671875,-0.0,3126.71142578125,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232972741127014,1.0,0.0,0.0,1.293591856956482,1.2935972213745115,1.1165752056285785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.948974609375,0.0,103.91144561767578,1895.4371337890625,0.0,1066.065185546875,0.3690214455127716,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320694923401,0.3963186144828796,0.3588713407516479,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903056263923645,0.4843882918357849,0.4604127407073974,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907364845276,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690951347351,0.4015220403671264,0.3825938999652862,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727840840816498,1.2411845922470093,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,294.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979832649231,1.0,1.0,0.0,1.0,-3.314337968826294,3.314329147338867,8.839281690598e-06,2.56282377243042,0.5967747569084167,0.5967747569084167,0.0,176.788330078125,155.0,18084.916015625,-0.0,3082.1201171875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961152076721,1.0,0.0,0.0,1.2957416772842407,1.29574716091156,1.1202895677797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.059326171875,0.0,104.23040771484376,1895.4371337890625,0.0,1067.299560546875,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320694923401,0.3963186144828796,0.3588713407516479,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903056263923645,0.4843882918357849,0.4604127407073974,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907364845276,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690951347351,0.4015220403671264,0.3825938999652862,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727840840816498,1.2411845922470093,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,294.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979832649231,1.0,1.0,0.0,1.0,-3.314337968826294,3.314329147338867,8.839281690598e-06,2.56282377243042,0.5967747569084167,0.5967747569084167,0.0,176.788330078125,155.0,18084.916015625,-0.0,3082.1201171875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961152076721,1.0,0.0,0.0,1.2957416772842407,1.29574716091156,1.1202895677797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.059326171875,0.0,104.23040771484376,1895.4371337890625,0.0,1067.299560546875,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612823486328125,0.3970614075660705,0.3591140508651733,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797026634216,0.4858675003051758,0.4613596498966217,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754884719849,0.4525139331817627,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.4031095206737518,0.3836433589458465,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757923126221,0.273647129535675,1.2429248094558716,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,294.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.3200020790100098,3.319993257522583,8.869682460499462e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245361328125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237729787826538,1.0,0.0,0.0,1.298668622970581,1.2986739873886108,1.125356519082743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7314453125,0.0,104.6766128540039,1895.4371337890625,0.0,1069.0201416015625,0.3698726892471313,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612823486328125,0.3970614075660705,0.3591140508651733,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797026634216,0.4858675003051758,0.4613596498966217,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754884719849,0.4525139331817627,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.4031095206737518,0.3836433589458465,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757923126221,0.273647129535675,1.2429248094558716,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,294.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.3200020790100098,3.319993257522583,8.869682460499462e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245361328125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237729787826538,1.0,0.0,0.0,1.298668622970581,1.2986739873886108,1.125356519082743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7314453125,0.0,104.6766128540039,1895.4371337890625,0.0,1069.0201416015625,0.3698726892471313,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811479806900024,0.3977885544300079,0.3593289256095886,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791257858276,0.487323135137558,0.46226966381073,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229973554611206,0.4540165960788727,0.3183409869670868,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861075639724731,0.4046802520751953,0.3846623599529266,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432382583618,0.2745107114315033,1.244599223136902,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,294.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.32544207572937,3.3254330158233643,8.898928172129672e-06,2.571533203125,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312255859375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695284843445,1.0,0.0,0.0,1.3024557828903198,1.3024611473083496,1.131929536768439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984130859375,0.0,105.26468658447266,1895.4371337890625,0.0,1071.48779296875,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811479806900024,0.3977885544300079,0.3593289256095886,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791257858276,0.487323135137558,0.46226966381073,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229973554611206,0.4540165960788727,0.3183409869670868,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861075639724731,0.4046802520751953,0.3846623599529266,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432382583618,0.2745107114315033,1.244599223136902,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,294.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.32544207572937,3.3254330158233643,8.898928172129672e-06,2.571533203125,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312255859375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695284843445,1.0,0.0,0.0,1.3024557828903198,1.3024611473083496,1.131929536768439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984130859375,0.0,105.26468658447266,1895.4371337890625,0.0,1071.48779296875,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504368782043,0.39849454164505,0.3595180511474609,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972224235536,0.4887501299381256,0.4631454348564148,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521709084510804,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117913842201232,0.4062286913394928,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753683626651764,1.246213674545288,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,294.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.3306760787963867,3.330667018890381,8.92711068445351e-06,2.5756375789642334,0.600092887878418,0.600092887878418,0.0,142.73236083984375,134.0,18256.6171875,-0.0,2924.48583984375,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.307192087173462,1.3071974515914917,1.14017687735668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.0111083984375,1895.4371337890625,0.0,1074.847900390625,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504368782043,0.39849454164505,0.3595180511474609,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972224235536,0.4887501299381256,0.4631454348564148,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521709084510804,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117913842201232,0.4062286913394928,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753683626651764,1.246213674545288,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,294.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.3306760787963867,3.330667018890381,8.92711068445351e-06,2.5756375789642334,0.600092887878418,0.600092887878418,0.0,142.73236083984375,134.0,18256.6171875,-0.0,2924.48583984375,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.307192087173462,1.3071974515914917,1.14017687735668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.0111083984375,1895.4371337890625,0.0,1074.847900390625,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143802523612976,0.3988364934921264,0.3596982657909393,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828349947929382,0.4894517362117767,0.4636715650558471,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612877368927002,0.4562209546566009,0.319429486989975,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212539792060852,0.4069931209087372,0.3862388730049133,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105350136756897,0.2757929563522339,1.2474751472473145,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,294.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442199707031,1.0,1.0,0.0,1.0,-3.334233045578003,3.334224224090576,8.94616368896095e-06,2.578378915786743,0.6008666157722473,0.6008666157722473,0.0,139.45187377929688,134.0,18295.18359375,-0.0,2913.484619140625,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625032365322113,1.0,0.0,0.0,1.3099353313446045,1.3099406957626345,1.1449673564811746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,106.44709014892578,1895.4371337890625,0.0,1076.871337890625,0.3718326687812805,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229971408844,0.399160087108612,0.3599171042442322,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876209497451782,0.490137368440628,0.4642397463321686,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.966982126235962,0.4569316208362579,0.3198670446872711,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276017546653748,0.4077425301074981,0.3868677616119385,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150567412376404,0.2762054800987243,1.2489566802978516,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,294.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066184639930725,1.0,1.0,0.0,1.0,-3.338243246078491,3.3382341861724854,8.967745998234022e-06,2.5814993381500244,0.6017230749130249,0.6017230749130249,0.0,137.55979919433594,137.0,18337.966796875,-0.0,2911.341796875,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254078149795532,1.0,0.0,0.0,1.3129836320877075,1.3129889965057373,1.150302395558356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56640625,0.0,106.93353271484376,1895.4371337890625,0.0,1079.2200927734375,0.3723686039447784,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171154022216,0.3997497856616974,0.3603938221931457,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919901490211488,0.4914561212062835,0.4654226899147033,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297728061676,0.4582988023757934,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338839054107666,0.409190833568573,0.3881741762161255,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193384408950806,0.2769863903522491,1.2521816492080688,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,294.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071211695671082,1.0,1.0,0.0,1.0,-3.346780776977539,3.346771717071533,9.013799171952996e-06,2.588149070739746,0.603683352470398,0.603683352470398,0.0,136.18833923339844,140.0,18433.341796875,-0.0,2921.932373046875,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263533234596252,1.0,0.0,0.0,1.3200315237045288,1.320037007331848,1.1626849527601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.0688247680664,1895.4371337890625,0.0,1085.151123046875,0.3736147880554199,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171154022216,0.3997497856616974,0.3603938221931457,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919901490211488,0.4914561212062835,0.4654226899147033,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297728061676,0.4582988023757934,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338839054107666,0.409190833568573,0.3881741762161255,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193384408950806,0.2769863903522491,1.2521816492080688,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,294.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071211695671082,1.0,1.0,0.0,1.0,-3.346780776977539,3.346771717071533,9.013799171952996e-06,2.588149070739746,0.603683352470398,0.603683352470398,0.0,136.18833923339844,140.0,18433.341796875,-0.0,2921.932373046875,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263533234596252,1.0,0.0,0.0,1.3200315237045288,1.320037007331848,1.1626849527601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.0688247680664,1895.4371337890625,0.0,1085.151123046875,0.3736147880554199,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254394173622132,0.4002646207809448,0.3608784675598144,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921061992645264,0.4927026331424713,0.4666176438331604,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725265502929688,0.4595925211906433,0.3216915428638458,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343483448028564,0.4105695188045501,0.389494925737381,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774389266968,0.2777054011821747,1.2555094957351685,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,294.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554933071136475,3.3554842472076416,9.060928277904168e-06,2.5949394702911377,0.6059914827346802,0.6059914827346802,0.0,136.84146118164062,143.0,18540.783203125,-0.0,2944.542724609375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.3284438848495483,1.3284493684768677,1.1775513542033877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44294738769533,1895.4371337890625,0.0,1092.8634033203125,0.3751145899295807,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254394173622132,0.4002646207809448,0.3608784675598144,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921061992645264,0.4927026331424713,0.4666176438331604,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725265502929688,0.4595925211906433,0.3216915428638458,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343483448028564,0.4105695188045501,0.389494925737381,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774389266968,0.2777054011821747,1.2555094957351685,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,294.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554933071136475,3.3554842472076416,9.060928277904168e-06,2.5949394702911377,0.6059914827346802,0.6059914827346802,0.0,136.84146118164062,143.0,18540.783203125,-0.0,2944.542724609375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.3284438848495483,1.3284493684768677,1.1775513542033877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44294738769533,1895.4371337890625,0.0,1092.8634033203125,0.3751145899295807,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146370887756,0.4007090628147125,0.3613419830799103,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.98986554145813,0.493877649307251,0.4677902162075043,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699296355247498,0.4608137011528015,0.3225904405117035,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537628173828,0.4118799269199371,0.3907959461212158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172874450683594,0.2783645987510681,1.2587791681289673,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,294.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039421081543,3.364030361175537,9.107267032959498e-06,2.6015963554382324,0.6086338758468628,0.6086338758468628,0.0,138.61949157714844,146.0,18657.556640625,-0.0,2973.357421875,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629511833190918,1.0,0.0,0.0,1.3382618427276611,1.33826744556427,1.1950213263389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67236328125,0.0,111.07386779785156,1895.4371337890625,0.0,1105.129638671875,0.3768822252750397,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146370887756,0.4007090628147125,0.3613419830799103,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.98986554145813,0.493877649307251,0.4677902162075043,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699296355247498,0.4608137011528015,0.3225904405117035,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537628173828,0.4118799269199371,0.3907959461212158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172874450683594,0.2783645987510681,1.2587791681289673,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,294.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039421081543,3.364030361175537,9.107267032959498e-06,2.6015963554382324,0.6086338758468628,0.6086338758468628,0.0,138.61949157714844,146.0,18657.556640625,-0.0,2973.357421875,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629511833190918,1.0,0.0,0.0,1.3382618427276611,1.33826744556427,1.1950213263389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67236328125,0.0,111.07386779785156,1895.4371337890625,0.0,1105.129638671875,0.3768822252750397,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171869158744812,0.401055246591568,0.3617342114448547,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865884780883788,0.4948933124542236,0.4688308835029602,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661162495613098,0.4618710577487945,0.3233886957168579,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927399218082428,0.4130241572856903,0.3919581472873688,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141414523124695,0.2789191901683807,1.2616618871688845,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,294.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384372711182,1.0,1.0,0.0,1.0,-3.371587991714477,3.3715786933898926,9.148268873104826e-06,2.607466220855713,0.6113216876983643,0.6113216876983643,0.0,140.81503295898438,146.0,18769.98046875,-0.0,3002.5205078125,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336196899414,1.0,0.0,0.0,1.3484647274017334,1.3484703302383425,1.213312401660005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3193359375,0.0,112.80188751220705,1895.4371337890625,0.0,1122.5494384765625,0.3787405788898468,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167391061782836,0.4010825455188751,0.3617664575576782,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862662553787231,0.494978666305542,0.4689193069934845,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965742528438568,0.4619599878787994,0.3234565556049347,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269979000091552,0.4131208956241607,0.392057329416275,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138356804847717,0.2789651453495025,1.261905550956726,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,294.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133396029472351,1.0,1.0,0.0,1.0,-3.3722269535064697,3.372217893600464,9.151743142865598e-06,2.607962846755981,0.6115660667419434,0.6115660667419434,0.0,141.02227783203125,149.0,18779.951171875,-0.0,3005.117919921875,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325026750564575,1.0,0.0,0.0,1.349401593208313,1.349407196044922,1.2149989458976054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1708984375,0.0,112.96215057373048,1895.4371337890625,0.0,1124.2816162109375,0.3789121806621551,1.0,0.0,3.0,1.0,0.0
