time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913846492767334,0.4012424945831299,0.3619604110717773,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841347336769104,0.4955008029937744,0.4694632887840271,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632763862609864,0.4625042974948883,0.3238740861415863,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.924373745918274,0.4137150645256042,0.3926692605018616,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118257522583008,0.2792438268661499,1.2633998394012451,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,294.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146125197410583,1.0,1.0,0.0,1.0,-3.376150131225586,3.376140832901001,9.173081707558596e-06,2.611009120941162,0.6131329536437988,0.6131329536437988,0.0,142.36753845214844,149.0,18842.9765625,-0.0,3021.505615234375,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342746615409851,1.0,0.0,0.0,1.3554433584213257,1.3554489612579346,1.2259030768291268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1953125,0.0,114.0018539428711,1895.4371337890625,0.0,1135.73486328125,0.3800224065780639,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108737111091614,0.401384949684143,0.3621412813663482,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818490743637084,0.4960041642189026,0.4699923992156982,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606468677520752,0.463029682636261,0.3242805004119873,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216256737709044,0.4142919480800628,0.3932676315307617,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096911907196045,0.2795086205005646,1.2648440599441528,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,294.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996224403381,1.0,1.0,0.0,1.0,-3.3799498081207275,3.3799405097961426,9.193765436066316e-06,2.613956928253174,0.6147620677947998,0.6147620677947998,0.0,143.77523803710938,152.0,18907.072265625,-0.0,3038.016845703125,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361532211303711,1.0,0.0,0.0,1.361781358718872,1.361786961555481,1.237394542386028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72265625,0.0,115.10364532470705,1895.4371337890625,0.0,1147.9625244140625,0.3811931014060974,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016185700893402,0.3624623715877533,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943016052246,0.4969553649425506,0.4710040986537933,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550601243972778,0.4640246331691742,0.32505863904953,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762859344482,0.4153949022293091,0.3944220840930938,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979150295257,1.267577886581421,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,294.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184819936752319,1.0,1.0,0.0,1.0,-3.3871655464172363,3.387156248092652,9.23308380151866e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.095703125,-0.0,3071.01904296875,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752963542938232,1.3753020763397217,1.2620775180494093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39990234375,0.0,117.48934936523438,1895.4371337890625,0.0,1173.694580078125,0.3837078213691711,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016185700893402,0.3624623715877533,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943016052246,0.4969553649425506,0.4710040986537933,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550601243972778,0.4640246331691742,0.32505863904953,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762859344482,0.4153949022293091,0.3944220840930938,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979150295257,1.267577886581421,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,294.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184819936752319,1.0,1.0,0.0,1.0,-3.3871655464172363,3.387156248092652,9.23308380151866e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.095703125,-0.0,3071.01904296875,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752963542938232,1.3753020763397217,1.2620775180494093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39990234375,0.0,117.48934936523438,1895.4371337890625,0.0,1173.694580078125,0.3837078213691711,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233276367188,0.4017846584320068,0.3627276718616485,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971729040145874,0.497831255197525,0.4719506502151489,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151737213136,0.464945375919342,0.3257889151573181,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103692173957824,0.4164304137229919,0.3955180048942566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546165466309,0.2804351449012756,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,294.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210394501686096,1.0,1.0,0.0,1.0,-3.3938534259796143,3.3938441276550293,9.269569090974985e-06,2.624713182449341,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.400390625,-0.0,3103.57470703125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440120935440063,1.0,0.0,0.0,1.389870524406433,1.3898762464523315,1.2889680078842505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11520385742188,1895.4371337890625,0.0,1200.0531005859375,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233276367188,0.4017846584320068,0.3627276718616485,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971729040145874,0.497831255197525,0.4719506502151489,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151737213136,0.464945375919342,0.3257889151573181,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103692173957824,0.4164304137229919,0.3955180048942566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546165466309,0.2804351449012756,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,294.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210394501686096,1.0,1.0,0.0,1.0,-3.3938534259796143,3.3938441276550293,9.269569090974985e-06,2.624713182449341,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.400390625,-0.0,3103.57470703125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440120935440063,1.0,0.0,0.0,1.389870524406433,1.3898762464523315,1.2889680078842505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11520385742188,1895.4371337890625,0.0,1200.0531005859375,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819268226624,0.401885062456131,0.3629370331764221,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206338882446,0.4986296594142914,0.472828209400177,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931327819824,0.3264708220958709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173998832702636,0.3965547978878021,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957798838615417,0.2808231711387634,1.2724143266677856,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,294.669677734375,297.21875,287.0649719238281,1.0,0.6235466599464417,1.0,1.0,0.0,1.0,-3.4000120162963867,3.4000027179718018,9.303193110099528e-06,2.62945818901062,0.6256805062294006,0.6256805062294006,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.381103515625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.4054226875305176,1.4054285287857056,1.317975630854562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2490234375,0.0,122.9759521484375,1895.4371337890625,0.0,1226.53564453125,0.3893883824348449,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819268226624,0.401885062456131,0.3629370331764221,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206338882446,0.4986296594142914,0.472828209400177,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931327819824,0.3264708220958709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173998832702636,0.3965547978878021,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957798838615417,0.2808231711387634,1.2724143266677856,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,294.669677734375,297.21875,287.0649719238281,1.0,0.6235466599464417,1.0,1.0,0.0,1.0,-3.4000120162963867,3.4000027179718018,9.303193110099528e-06,2.62945818901062,0.6256805062294006,0.6256805062294006,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.381103515625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.4054226875305176,1.4054285287857056,1.317975630854562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2490234375,0.0,122.9759521484375,1895.4371337890625,0.0,1226.53564453125,0.3893883824348449,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019215703010559,0.3630909919738769,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607913494110109,0.4993516802787781,0.4736357629299164,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665690660476684,0.3271043002605438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983668327332,0.4183045625686645,0.3975325226783752,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639308929443,1.2745256423950195,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,294.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646324157715,3.40563702583313,9.333970410807524e-06,2.633785009384156,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.556640625,-0.0,3166.273681640625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983078956604,1.0,0.0,0.0,1.421879768371582,1.4218854904174805,1.3490223693679584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06764221191406,1895.4371337890625,0.0,1253.1163330078125,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019215703010559,0.3630909919738769,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607913494110109,0.4993516802787781,0.4736357629299164,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665690660476684,0.3271043002605438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983668327332,0.4183045625686645,0.3975325226783752,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639308929443,1.2745256423950195,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,294.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646324157715,3.40563702583313,9.333970410807524e-06,2.633785009384156,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.556640625,-0.0,3166.273681640625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983078956604,1.0,0.0,0.0,1.421879768371582,1.4218854904174805,1.3490223693679584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06764221191406,1895.4371337890625,0.0,1253.1163330078125,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853311538696289,0.4019161760807037,0.3631472885608673,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579979181289672,0.4996846616268158,0.4740136265754699,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343352913856506,0.4669302403926849,0.3274028301239013,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975479006767273,0.4187327325344085,0.3979991972446441,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889231443405151,0.2813168466091156,1.275505542755127,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,294.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271865963935852,1.0,1.0,0.0,1.0,-3.4082677364349365,3.4082581996917725,9.34829131438164e-06,2.635792016983032,0.6317669749259949,0.6317669749259949,0.0,157.55975341796875,164.0,19518.80859375,-0.0,3181.34521484375,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244319915771,1.0,0.0,0.0,1.4304296970367432,1.4304355382919312,1.3652947927766945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.36474609375,0.0,127.69979858398438,1895.4371337890625,0.0,1266.460205078125,0.394168347120285,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.882651686668396,0.4018952846527099,0.3631900250911712,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551926851272584,0.4999991953372955,0.4743744432926178,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313951134681702,0.4672737717628479,0.3276893496513366,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951280117034912,0.4191449880599975,0.3984512090682983,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866916060447693,0.2814583480358124,1.276435613632202,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,294.7096862792969,297.210693359375,287.0418701171875,1.0,0.628364622592926,1.0,1.0,0.0,1.0,-3.4107601642608643,3.41075086593628,9.361907359561885e-06,2.6376962661743164,0.6338751912117004,0.6338751912117004,0.0,159.13145446777344,167.0,19589.4296875,-0.0,3196.157470703125,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556456089019775,1.0,0.0,0.0,1.4391828775405884,1.4391887187957764,1.382055074827804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58984375,0.0,129.38900756835938,1895.4371337890625,0.0,1279.8544921875,0.395853579044342,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101734161377,0.4018090069293976,0.3632362484931946,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495663046836852,0.5005751252174377,0.4750467836856842,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256109595298768,0.4679098129272461,0.3282274007797241,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903858661651611,0.4199233651161194,0.3993124663829803,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085683345794,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,294.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372371673584,3.415363073348999,9.38709399633808e-06,2.6412065029144287,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.009033203125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.4572560787200928,1.4572620391845703,1.4169847872835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4052734375,0.0,132.9348602294922,1895.4371337890625,0.0,1306.8494873046875,0.3993510901927948,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101734161377,0.4018090069293976,0.3632362484931946,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495663046836852,0.5005751252174377,0.4750467836856842,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256109595298768,0.4679098129272461,0.3282274007797241,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903858661651611,0.4199233651161194,0.3993124663829803,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085683345794,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,294.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372371673584,3.415363073348999,9.38709399633808e-06,2.6412065029144287,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.009033203125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.4572560787200928,1.4572620391845703,1.4169847872835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4052734375,0.0,132.9348602294922,1895.4371337890625,0.0,1306.8494873046875,0.3993510901927948,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281621932983,0.4016642272472381,0.36323082447052,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454078674316,0.5010806322097778,0.4756537973880768,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950695037842,0.4684783220291137,0.3287191390991211,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857765793800354,0.4206405580043793,0.4001169800758362,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724167823792,0.2819157242774963,1.2796791791915894,287.0146789550781,286.6860046386719,292.75,287.6271057128906,294.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.41949200630188,3.419482707977295,9.40956761041889e-06,2.644322872161865,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807373046875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632980704307556,1.0,0.0,0.0,1.4760499000549316,1.4760558605194092,1.453769300496788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.70518493652344,1895.4371337890625,0.0,1334.0277099609375,0.4030121862888336,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281621932983,0.4016642272472381,0.36323082447052,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454078674316,0.5010806322097778,0.4756537973880768,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950695037842,0.4684783220291137,0.3287191390991211,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857765793800354,0.4206405580043793,0.4001169800758362,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724167823792,0.2819157242774963,1.2796791791915894,287.0146789550781,286.6860046386719,292.75,287.6271057128906,294.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.41949200630188,3.419482707977295,9.40956761041889e-06,2.644322872161865,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807373046875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632980704307556,1.0,0.0,0.0,1.4760499000549316,1.4760558605194092,1.453769300496788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.70518493652344,1895.4371337890625,0.0,1334.0277099609375,0.4030121862888336,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014628231525421,0.3631752729415893,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383611679077148,0.5015174150466919,0.476196825504303,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809381961822,0.3291655778884887,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813008666038513,0.4212978184223175,0.4008657932281494,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508152008057,0.2820811569690704,1.2810224294662476,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,294.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350591778755188,1.0,1.0,0.0,1.0,-3.4231321811676025,3.4231226444244385,9.429391866433434e-06,2.647055387496948,0.6472272872924805,0.6472272872924805,0.0,168.5695343017578,176.0,20017.966796875,-0.0,3279.55322265625,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923621449725033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.6994171142578,1895.4371337890625,0.0,1361.2596435546875,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014628231525421,0.3631752729415893,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383611679077148,0.5015174150466919,0.476196825504303,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809381961822,0.3291655778884887,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813008666038513,0.4212978184223175,0.4008657932281494,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508152008057,0.2820811569690704,1.2810224294662476,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,294.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350591778755188,1.0,1.0,0.0,1.0,-3.4231321811676025,3.4231226444244385,9.429391866433434e-06,2.647055387496948,0.6472272872924805,0.6472272872924805,0.0,168.5695343017578,176.0,20017.966796875,-0.0,3279.55322265625,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923621449725033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.6994171142578,1895.4371337890625,0.0,1361.2596435546875,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012070596218109,0.3630715310573578,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844877243042,0.5018873810768127,0.476677656173706,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.469419777393341,0.329568088054657,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574761390686,0.4218967854976654,0.4015603363513946,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822064757347107,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,294.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510028839111,1.0,1.0,0.0,1.0,-3.4263081550598145,3.4262986183166504,9.446644071431363e-06,2.649416446685791,0.6519134044647217,0.6519134044647217,0.0,171.71119689941406,179.0,20161.609375,-0.0,3305.260498046875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043813705444,1.0,0.0,0.0,1.5155988931655884,1.5156049728393557,1.5327168512158098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.9170379638672,1895.4371337890625,0.0,1388.4073486328125,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012070596218109,0.3630715310573578,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844877243042,0.5018873810768127,0.476677656173706,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.469419777393341,0.329568088054657,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574761390686,0.4218967854976654,0.4015603363513946,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822064757347107,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,294.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510028839111,1.0,1.0,0.0,1.0,-3.4263081550598145,3.4262986183166504,9.446644071431363e-06,2.649416446685791,0.6519134044647217,0.6519134044647217,0.0,171.71119689941406,179.0,20161.609375,-0.0,3305.260498046875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043813705444,1.0,0.0,0.0,1.5155988931655884,1.5156049728393557,1.5327168512158098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.9170379638672,1895.4371337890625,0.0,1388.4073486328125,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603176474571228,0.4010590314865112,0.3630017936229706,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301217198371888,0.5020475387573242,0.4768948554992676,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070057272911072,0.469615489244461,0.3297530114650726,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748341798782349,0.4221745133399963,0.4018873274326324,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680017948150635,0.2822542488574981,1.2827059030532837,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,294.7996826171875,297.19219970703125,286.9745483398437,1.0,0.638171374797821,1.0,1.0,0.0,1.0,-3.4277234077453613,3.4277141094207764,9.45431111176731e-06,2.650458574295044,0.6542959213256836,0.6542959213256836,0.0,173.28048706054688,179.0,20233.412109375,-0.0,3317.722412109375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726399660110474,1.0,0.0,0.0,1.5258654356002808,1.5258716344833374,1.5535523800735973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29833984375,0.0,147.11082458496094,1895.4371337890625,0.0,1401.8870849609375,0.4128235876560211,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.858030378818512,0.4008975028991699,0.3629200756549835,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274266362190248,0.5021907091140747,0.4770963490009308,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046359658241272,0.4697951674461365,0.3299268782138824,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.872742235660553,0.4224374294281006,0.4022005200386047,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660790681838989,0.2822920083999634,1.2831789255142212,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,294.8096923828125,297.190185546875,286.966064453125,1.0,0.6391744613647461,1.0,1.0,0.0,1.0,-3.4290225505828857,3.4290130138397217,9.461330591875594e-06,2.6514079570770264,0.6567041277885437,0.6567041277885437,0.0,174.84860229492188,182.0,20305.166015625,-0.0,3329.916748046875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744529604911804,1.0,0.0,0.0,1.5362792015075684,1.536285400390625,1.574830008621575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.3624725341797,1895.4371337890625,0.0,1415.269775390625,0.4148927927017212,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667061805725,0.4005374908447265,0.3627237975597381,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407771110536,0.5024307370185852,0.4774559438228607,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.470110535621643,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686528205871582,0.4229224324226379,0.4027888178825378,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234391212463,0.2823400199413299,1.284003496170044,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,294.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333084106445,1.0,1.0,0.0,1.0,-3.431300401687622,3.431290864944458,9.473586032981984e-06,2.653049945831299,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.341796875,-0.0,3353.567138671875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780156493186951,1.0,0.0,0.0,1.5574995279312134,1.55750572681427,1.6186361051495626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03297424316406,1895.4371337890625,0.0,1441.764892578125,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667061805725,0.4005374908447265,0.3627237975597381,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407771110536,0.5024307370185852,0.4774559438228607,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.470110535621643,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686528205871582,0.4229224324226379,0.4027888178825378,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234391212463,0.2823400199413299,1.284003496170044,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,294.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333084106445,1.0,1.0,0.0,1.0,-3.431300401687622,3.431290864944458,9.473586032981984e-06,2.653049945831299,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.341796875,-0.0,3353.567138671875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780156493186951,1.0,0.0,0.0,1.5574995279312134,1.55750572681427,1.6186361051495626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03297424316406,1895.4371337890625,0.0,1441.764892578125,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001291990280151,0.3624846041202545,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228242874146,0.5026094913482666,0.4777583181858063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412242889404,0.4703681468963623,0.330521672964096,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534932136535,0.4033267199993133,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.758683979511261,0.282351940870285,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,294.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299282073975,1.0,1.0,0.0,1.0,-3.433156967163086,3.433147430419922,9.483492249273697e-06,2.65435528755188,0.6665617823600769,0.6665617823600769,0.0,181.110092163086,188.0,20590.916015625,-0.0,3376.2353515625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.5792261362075806,1.5792325735092163,1.664110129695473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93051147460938,1895.4371337890625,0.0,1467.760498046875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001291990280151,0.3624846041202545,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228242874146,0.5026094913482666,0.4777583181858063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412242889404,0.4703681468963623,0.330521672964096,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534932136535,0.4033267199993133,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.758683979511261,0.282351940870285,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,294.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299282073975,1.0,1.0,0.0,1.0,-3.433156967163086,3.433147430419922,9.483492249273697e-06,2.65435528755188,0.6665617823600769,0.6665617823600769,0.0,181.110092163086,188.0,20590.916015625,-0.0,3376.2353515625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.5792261362075806,1.5792325735092163,1.664110129695473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93051147460938,1895.4371337890625,0.0,1467.760498046875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450566530227661,0.399674654006958,0.3622040748596191,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094942092896,0.5027284622192383,0.4780048131942749,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705696403980255,0.3307603299617767,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368635177612,0.4237316250801086,0.40381520986557,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551563382148743,0.2823288142681122,1.2851778268814087,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,294.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661088943481,1.0,1.0,0.0,1.0,-3.434603452682495,3.43459415435791,9.491111995885149e-06,2.6553337574005127,0.6716176271438599,0.6716176271438599,0.0,184.23355102539065,191.0,20732.693359375,-0.0,3397.936767578125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233342170715,1.0,0.0,0.0,1.601432204246521,1.6014386415481567,1.7112382977302334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05831909179688,1895.4371337890625,0.0,1493.1019287109375,0.427964448928833,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450566530227661,0.399674654006958,0.3622040748596191,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094942092896,0.5027284622192383,0.4780048131942749,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705696403980255,0.3307603299617767,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368635177612,0.4237316250801086,0.40381520986557,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551563382148743,0.2823288142681122,1.2851778268814087,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,294.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661088943481,1.0,1.0,0.0,1.0,-3.434603452682495,3.43459415435791,9.491111995885149e-06,2.6553337574005127,0.6716176271438599,0.6716176271438599,0.0,184.23355102539065,191.0,20732.693359375,-0.0,3397.936767578125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233342170715,1.0,0.0,0.0,1.601432204246521,1.6014386415481567,1.7112382977302334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05831909179688,1895.4371337890625,0.0,1493.1019287109375,0.427964448928833,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409965634346008,0.3991807699203491,0.3618872463703155,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074414372444152,0.502790093421936,0.4781976342201233,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.4707176089286804,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571025729179382,0.4240587651729584,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368793487549,0.2822723090648651,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,294.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435661792755127,3.435652256011963,9.496563507127576e-06,2.656002998352051,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.710205078125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240848302841189,1.6240915060043335,1.759992613870054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.4180145263672,1895.4371337890625,0.0,1517.6507568359375,0.4325563609600067,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409965634346008,0.3991807699203491,0.3618872463703155,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074414372444152,0.502790093421936,0.4781976342201233,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.4707176089286804,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571025729179382,0.4240587651729584,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368793487549,0.2822723090648651,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,294.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435661792755127,3.435652256011963,9.496563507127576e-06,2.656002998352051,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.710205078125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240848302841189,1.6240915060043335,1.759992613870054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.4180145263672,1895.4371337890625,0.0,1517.6507568359375,0.4325563609600067,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.839011549949646,0.3989191949367523,0.3617160618305206,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052117466926576,0.502799391746521,0.4782738387584686,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852288126945496,0.4707715511322021,0.3310488164424896,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552765846252441,0.4242031276226043,0.4044584035873413,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500658631324768,0.2822315692901611,1.285664439201355,286.8847961425781,286.5,292.8999938964844,287.4165344238281,294.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475129723548889,1.0,1.0,0.0,1.0,-3.4360461235046387,3.4360368251800537,9.498482540948316e-06,2.656223058700561,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.50390625,-0.0,3428.748046875,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895890831947327,1.0,0.0,0.0,1.6355760097503662,1.635582685470581,1.7849862388175097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.1871795654297,1895.4371337890625,0.0,1529.5806884765625,0.4348943829536438,1.0,0.0,3.0,1.0,0.0
