time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370545506477356,0.3986479640007019,0.3615365028381347,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.903059184551239,0.5027951598167419,0.4783374965190887,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027316093445,0.4708130955696106,0.3311271667480469,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534774780273438,0.4243354797363281,0.4046496152877807,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.748420000076294,0.2821831405162811,1.2857555150985718,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,294.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483678817749023,1.0,1.0,0.0,1.0,-3.436340570449829,3.436331272125244,9.49990044318838e-06,2.6563720703125,0.6819607615470886,0.6819607615470886,0.0,190.4640655517578,197.0,21013.201171875,-0.0,3438.568603515625,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911035776138306,1.0,0.0,0.0,1.6471669673919678,1.6471736431121826,1.8103753518516896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.01483154296875,1895.4371337890625,0.0,1541.2640380859375,0.4372583627700805,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980766534805298,0.3611519336700439,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027472972869873,0.4784278273582458,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257905006409,0.4708598554134369,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569296836853,0.4245648384094238,0.4049988985061645,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002763748169,0.2820636928081512,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,294.9296875,297.1672058105469,286.855224609375,1.0,0.6500389575958252,1.0,1.0,0.0,1.0,-3.436663866043091,3.4366543292999268,9.501256499788724e-06,2.656461000442505,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.625,-0.0,3457.566650390625,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107345581055,1.0,0.0,0.0,1.6706386804580688,1.6706454753875732,1.8623379105520146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84783935546875,1895.4371337890625,0.0,1563.811279296875,0.4420622885227203,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980766534805298,0.3611519336700439,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027472972869873,0.4784278273582458,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257905006409,0.4708598554134369,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569296836853,0.4245648384094238,0.4049988985061645,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002763748169,0.2820636928081512,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,294.9296875,297.1672058105469,286.855224609375,1.0,0.6500389575958252,1.0,1.0,0.0,1.0,-3.436663866043091,3.4366543292999268,9.501256499788724e-06,2.656461000442505,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.625,-0.0,3457.566650390625,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107345581055,1.0,0.0,0.0,1.6706386804580688,1.6706454753875732,1.8623379105520146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84783935546875,1895.4371337890625,0.0,1563.811279296875,0.4420622885227203,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974675238132477,0.3607338368892669,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.502648115158081,0.4784700572490692,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480315208435,0.4708596169948578,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352058410645,0.424748033285141,0.4053049385547638,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713901519775,0.2819150686264038,1.2857898473739624,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,294.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366321563720703,9.50069534155773e-06,2.656280040740967,0.6925880908966064,0.6925880908966064,0.0,196.67535400390625,203.0,21288.658203125,-0.0,3475.722900390625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967413425445557,1.0,0.0,0.0,1.6944822072982788,1.6944891214370728,1.915876168823161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68359375,0.0,186.92153930664065,1895.4371337890625,0.0,1585.1318359375,0.4469645023345947,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974675238132477,0.3607338368892669,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.502648115158081,0.4784700572490692,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480315208435,0.4708596169948578,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352058410645,0.424748033285141,0.4053049385547638,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713901519775,0.2819150686264038,1.2857898473739624,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,294.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366321563720703,9.50069534155773e-06,2.656280040740967,0.6925880908966064,0.6925880908966064,0.0,196.67535400390625,203.0,21288.658203125,-0.0,3475.722900390625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967413425445557,1.0,0.0,0.0,1.6944822072982788,1.6944891214370728,1.915876168823161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68359375,0.0,186.92153930664065,1895.4371337890625,0.0,1585.1318359375,0.4469645023345947,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968217074871063,0.3602830767631531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024988651275635,0.4784654974937439,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.4708140194416046,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843206524848938,0.4248861670494079,0.4055688977241516,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264272689819,0.2817383110523224,1.2856172323226929,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,294.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326340675354,1.0,1.0,0.0,1.0,-3.4362850189208984,3.436275720596313,9.498283361608628e-06,2.655839681625366,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.197265625,-0.0,3493.058349609375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819309234619,1.0,0.0,0.0,1.7186793088912964,1.71868634223938,1.9709841581061482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.24024963378903,1895.4371337890625,0.0,1605.091064453125,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968217074871063,0.3602830767631531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024988651275635,0.4784654974937439,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.4708140194416046,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843206524848938,0.4248861670494079,0.4055688977241516,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264272689819,0.2817383110523224,1.2856172323226929,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,294.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326340675354,1.0,1.0,0.0,1.0,-3.4362850189208984,3.436275720596313,9.498283361608628e-06,2.655839681625366,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.197265625,-0.0,3493.058349609375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819309234619,1.0,0.0,0.0,1.7186793088912964,1.71868634223938,1.9709841581061482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.24024963378903,1895.4371337890625,0.0,1605.091064453125,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.3961409032344818,0.359801173210144,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023017525672913,0.4784159958362579,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678837418556213,0.4707252085208893,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057902991771698,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360586524009705,0.2815355658531189,1.2853279113769531,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,294.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.435609579086304,3.43560004234314,9.494113328401e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.146484375,-0.0,3509.604248046875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180157661438,1.0,0.0,0.0,1.743208408355713,1.743215560913086,2.0276455359180545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070068359375,1895.4371337890625,0.0,1623.5455322265625,0.4570481479167938,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.3961409032344818,0.359801173210144,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023017525672913,0.4784159958362579,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678837418556213,0.4707252085208893,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057902991771698,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360586524009705,0.2815355658531189,1.2853279113769531,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,294.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.435609579086304,3.43560004234314,9.494113328401e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.146484375,-0.0,3509.604248046875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180157661438,1.0,0.0,0.0,1.743208408355713,1.743215560913086,2.0276455359180545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070068359375,1895.4371337890625,0.0,1623.5455322265625,0.4570481479167938,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204017877578735,0.3957876861095428,0.3595487773418426,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849800229072571,0.5021855235099792,0.4783746600151062,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660770654678345,0.4706649780273437,0.3314705491065979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383716344833374,0.4250053763389587,0.4058839976787567,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014380455017,0.281424880027771,1.2851417064666748,286.78692626953125,286.3760070800781,293.0,287.3032531738281,294.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555059552192688,1.0,1.0,0.0,1.0,-3.435154438018799,3.4351449012756348,9.49138484429568e-06,2.6547229290008545,0.7062481045722961,0.7062481045722961,0.0,204.4140625,209.0,21624.501953125,-0.0,3517.58544921875,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027058601379395,1.0,0.0,0.0,1.7555938959121704,1.7556010484695437,2.0565606462241706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37353515625,0.0,203.18524169921875,1895.4371337890625,0.0,1632.17236328125,0.4596245586872101,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221718788147,0.395426332950592,0.359289139509201,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830768465995789,0.5020579695701599,0.4783227741718292,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642938733100891,0.4705947041511535,0.3314713835716247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.836798369884491,0.4250219762325287,0.4059671461582184,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331606149673462,0.2813082337379455,1.284929275512695,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,295.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562418937683105,1.0,1.0,0.0,1.0,-3.4346251487731934,3.4346158504486084,9.488250725553373e-06,2.654235363006592,0.7090288996696472,0.7090288996696472,0.0,205.95846557617188,212.0,21690.431640625,-0.0,3525.38134765625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037374973297119,1.0,0.0,0.0,1.7680548429489136,1.7680619955062866,2.0858585969563137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.576171875,0.0,206.626693725586,1895.4371337890625,0.0,1640.37255859375,0.4622218310832977,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784373283386,0.3946802020072937,0.3587489724159241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017701387405396,0.4781882762908935,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607967495918274,0.4704251885414123,0.3314529657363891,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.425024002790451,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237915039062,0.2810575664043426,1.284427285194397,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,295.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831340789795,1.0,1.0,0.0,1.0,-3.43335223197937,3.433342695236206,9.480813787376974e-06,2.6531002521514893,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.43505859375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056221961975098,1.0,0.0,0.0,1.7931926250457764,1.7932000160217283,2.145592787883288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.70057678222656,1895.4371337890625,0.0,1655.4019775390625,0.4674767553806305,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784373283386,0.3946802020072937,0.3587489724159241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017701387405396,0.4781882762908935,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607967495918274,0.4704251885414123,0.3314529657363891,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.425024002790451,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237915039062,0.2810575664043426,1.284427285194397,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,295.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831340789795,1.0,1.0,0.0,1.0,-3.43335223197937,3.433342695236206,9.480813787376974e-06,2.6531002521514893,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.43505859375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056221961975098,1.0,0.0,0.0,1.7931926250457764,1.7932000160217283,2.145592787883288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.70057678222656,1895.4371337890625,0.0,1655.4019775390625,0.4674767553806305,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037322998047,0.3581817150115967,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.5014396905899048,0.4780136942863464,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.4702181220054626,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861240386963,0.4062027633190155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275385856628418,0.2807842493057251,1.2838245630264282,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,295.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791067123413,9.471867997490335e-06,2.6517598628997803,0.7203119397163391,0.7203119397163391,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.785888671875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072588801383972,1.0,0.0,0.0,1.818609595298767,1.8186169862747192,2.206847540264789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03369140625,1895.4371337890625,0.0,1668.503173828125,0.4728101193904876,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037322998047,0.3581817150115967,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.5014396905899048,0.4780136942863464,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.4702181220054626,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861240386963,0.4062027633190155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275385856628418,0.2807842493057251,1.2838245630264282,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,295.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791067123413,9.471867997490335e-06,2.6517598628997803,0.7203119397163391,0.7203119397163391,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.785888671875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072588801383972,1.0,0.0,0.0,1.818609595298767,1.8186169862747192,2.206847540264789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03369140625,1895.4371337890625,0.0,1668.503173828125,0.4728101193904876,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930984139442444,0.3575886785984039,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.501068115234375,0.4778005182743072,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704846382141,0.4699752330780029,0.3313390612602234,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249104261398315,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893255233764,1.283125638961792,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,295.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429982900619507,3.4299733638763428,9.461493391427211e-06,2.650226354598999,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.46240234375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442891836166384,1.8442968130111688,2.2696110590914042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.9677734375,0.0,228.6297302246093,1895.4371337890625,0.0,1679.5545654296875,0.4782182574272156,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930984139442444,0.3575886785984039,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.501068115234375,0.4778005182743072,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704846382141,0.4699752330780029,0.3313390612602234,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249104261398315,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893255233764,1.283125638961792,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,295.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429982900619507,3.4299733638763428,9.461493391427211e-06,2.650226354598999,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.46240234375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442891836166384,1.8442968130111688,2.2696110590914042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.9677734375,0.0,228.6297302246093,1895.4371337890625,0.0,1679.5545654296875,0.4782182574272156,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.804377019405365,0.3922656178474426,0.3569710552692413,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006570219993591,0.4775502681732178,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508357405662537,0.4696981310844421,0.3312459290027618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247986078262329,0.4062953591346741,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801738977432251,1.2823350429534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,295.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279019832611084,9.449766366742551e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.71484375,-0.0,3581.491943359375,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097379565238953,1.0,0.0,0.0,1.8702161312103271,1.870223879814148,2.333871833570811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.4923553466797,1895.4371337890625,0.0,1688.4346923828125,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.804377019405365,0.3922656178474426,0.3569710552692413,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006570219993591,0.4775502681732178,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508357405662537,0.4696981310844421,0.3312459290027618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247986078262329,0.4062953591346741,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801738977432251,1.2823350429534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,295.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279019832611084,9.449766366742551e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.71484375,-0.0,3581.491943359375,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097379565238953,1.0,0.0,0.0,1.8702161312103271,1.870223879814148,2.333871833570811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.4923553466797,1895.4371337890625,0.0,1688.4346923828125,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025845885276794,0.3918392956256866,0.3566533625125885,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844699859619,0.5004370212554932,0.4774115085601806,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.849249005317688,0.4695471525192261,0.3311907052993774,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538866043091,0.4247295260429382,0.4062975645065307,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332253456116,0.2800087928771972,1.2819067239761353,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,295.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624280214309692,1.0,1.0,0.0,1.0,-3.426783561706543,3.426774024963379,9.443416274734773e-06,2.647591114044189,0.7347830533981323,0.7347830533981323,0.0,219.8116455078125,224.0,22263.529296875,-0.0,3587.770751953125,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101840376853943,1.0,0.0,0.0,1.8832687139511108,1.883276462554932,2.366562341649115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4873046875,0.0,240.5251007080078,1895.4371337890625,0.0,1692.0316162109375,0.4864632189273834,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008055686950684,0.3914065957069397,0.3563299477100372,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869893074036,0.5002077221870422,0.4772640168666839,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821780204773,0.4693881869316101,0.3311299383640289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219215273857117,0.4246519207954407,0.4062918126583099,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193878889083862,0.2798389792442322,1.2814574241638184,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,295.10968017578125,297.140625,286.6767272949219,1.0,0.6630709171295166,1.0,1.0,0.0,1.0,-3.4255967140197754,3.4255874156951904,9.43675604503369e-06,2.646629095077514,0.7377276420593262,0.7377276420593262,0.0,221.345932006836,212.0,22324.86328125,-0.0,3593.898193359375,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105575203895569,1.0,0.0,0.0,1.896377325057984,1.8963851928710933,2.399622474058561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1650390625,0.0,244.62579345703125,1895.4371337890625,0.0,1695.0465087890625,0.4892452955245971,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035335540771484,0.3905407190322876,0.3554234206676483,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997312128543854,0.4766828417778015,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593183040619,0.3308009207248688,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.424482136964798,0.4059966504573822,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291163444519,0.2794972062110901,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,295.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.4204142093658447,9.408194273419213e-06,2.642601728439331,0.743643581867218,0.743643581867218,0.0,217.5697479248047,200.0,22435.30078125,-0.0,3559.444091796875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.9227195978164675,1.9227275848388672,2.466750856910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.0248107910156,1895.4371337890625,0.0,1699.03662109375,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035335540771484,0.3905407190322876,0.3554234206676483,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997312128543854,0.4766828417778015,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593183040619,0.3308009207248688,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.424482136964798,0.4059966504573822,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291163444519,0.2794972062110901,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,295.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.4204142093658447,9.408194273419213e-06,2.642601728439331,0.743643581867218,0.743643581867218,0.0,217.5697479248047,200.0,22435.30078125,-0.0,3559.444091796875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.9227195978164675,1.9227275848388672,2.466750856910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.0248107910156,1895.4371337890625,0.0,1699.03662109375,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897031843662262,0.3543939888477325,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992547631263733,0.4759458303451538,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687413275241852,0.3303642570972442,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184626102447,0.4055509865283966,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183034896851,0.2791837155818939,1.276450514793396,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,295.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.413854122161865,3.4138448238372803,9.371949090564158e-06,2.6374733448028564,0.7495911121368408,0.7495911121368408,0.0,209.8910217285156,188.0,22537.630859375,-0.0,3499.032470703125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111301422119141,1.0,0.0,0.0,1.949165940284729,1.9491740465164185,2.5350763621645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6729431152344,1895.4371337890625,0.0,1699.6728515625,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897031843662262,0.3543939888477325,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992547631263733,0.4759458303451538,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687413275241852,0.3303642570972442,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184626102447,0.4055509865283966,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183034896851,0.2791837155818939,1.276450514793396,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,295.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.413854122161865,3.4138448238372803,9.371949090564158e-06,2.6374733448028564,0.7495911121368408,0.7495911121368408,0.0,209.8910217285156,188.0,22537.630859375,-0.0,3499.032470703125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111301422119141,1.0,0.0,0.0,1.949165940284729,1.9491740465164185,2.5350763621645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6729431152344,1895.4371337890625,0.0,1699.6728515625,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888897895812988,0.3533147871494293,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546848297119,0.4987795054912567,0.4751336872577667,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965817451477,0.4684335589408874,0.3298786878585815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148884773254,0.4241620600223541,0.40503591299057,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937128067017,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,295.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.406722068786621,3.406712770462036,9.332718036603184e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.24383544921875,176.0,22635.599609375,-0.0,3426.07861328125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110830545425415,1.0,0.0,0.0,1.975683093070984,1.9756914377212524,2.6045216827697004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4287109375,0.0,270.5613098144531,1895.4371337890625,0.0,1699.2921142578125,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888897895812988,0.3533147871494293,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546848297119,0.4987795054912567,0.4751336872577667,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965817451477,0.4684335589408874,0.3298786878585815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148884773254,0.4241620600223541,0.40503591299057,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937128067017,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,295.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.406722068786621,3.406712770462036,9.332718036603184e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.24383544921875,176.0,22635.599609375,-0.0,3426.07861328125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110830545425415,1.0,0.0,0.0,1.975683093070984,1.9756914377212524,2.6045216827697004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4287109375,0.0,270.5613098144531,1895.4371337890625,0.0,1699.2921142578125,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292876482009888,0.3880935609340668,0.3522133529186249,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983022212982178,0.4742792546749115,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641962051392,0.4681315422058105,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184061050415,0.4240092039108276,0.4044839739799499,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613907814026,0.2786455750465393,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,295.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353504180908,3.3993442058563232,9.29229372559348e-06,2.626192092895508,0.7616049647331238,0.7616049647331238,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.754638671875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112918496131897,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042196642608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864013671875,1895.4371337890625,0.0,1700.980224609375,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292876482009888,0.3880935609340668,0.3522133529186249,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983022212982178,0.4742792546749115,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641962051392,0.4681315422058105,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184061050415,0.4240092039108276,0.4044839739799499,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613907814026,0.2786455750465393,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,295.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353504180908,3.3993442058563232,9.29229372559348e-06,2.626192092895508,0.7616049647331238,0.7616049647331238,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.754638671875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112918496131897,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042196642608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864013671875,1895.4371337890625,0.0,1700.980224609375,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352406024932861,0.3877001106739044,0.3516585826873779,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.90667062997818,0.4980617761611938,0.473841518163681,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876365423202515,0.4679813385009765,0.3291059732437134,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760065078735,0.423932820558548,0.4041993021965027,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502049207687378,0.278526097536087,1.2687476873397827,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,295.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390538811683655,1.0,1.0,0.0,1.0,-3.3956298828125,3.395620822906494,9.271909220842645e-06,2.623300552368164,0.7646372318267822,0.7646372318267822,0.0,183.959228515625,164.0,22777.130859375,-0.0,3305.781982421875,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711473286151886,1.0,0.0,0.0,2.0155513286590576,2.015559673309326,2.710697799557238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8515625,0.0,284.33746337890625,1895.4371337890625,0.0,1702.447998046875,0.5147521495819092,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417465686798096,0.3873089551925659,0.3511025607585907,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.91524338722229,0.4978196322917938,0.4733986556529999,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954299092292786,0.4678311049938202,0.3288418352603912,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662799596786499,0.4238559007644653,0.4039105772972107,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.756304144859314,0.2784111797809601,1.267194390296936,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,295.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355266571044922,1.0,1.0,0.0,1.0,-3.391895532608032,3.391886234283448,9.251492883777246e-06,2.620402812957764,0.7676819562911987,0.7676819562911987,0.0,178.28143310546875,152.0,22823.16015625,-0.0,3264.32373046875,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116792798042297,1.0,0.0,0.0,2.028858661651612,2.028867244720459,2.746610050508025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17138671875,0.0,289.0471496582031,1895.4371337890625,0.0,1704.1146240234375,0.5176210403442383,1.0,0.0,3.0,1.0,0.0
