time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567573428153992,0.3865322172641754,0.3499887585639953,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169368743896,0.4973296225070953,0.4725002646446228,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135673642158508,0.4675294756889343,0.3283074796199798,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236993789672851,0.4033234715461731,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781930863857269,1.2641080617904663,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,295.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.384405374526977,9.210680218529887e-06,2.6146047115325928,0.7738118171691895,0.7738118171691895,0.0,166.73641967773438,140.0,22913.708984375,-0.0,3180.55322265625,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121064066886902,1.0,0.0,0.0,2.055492401123047,2.0555012226104736,2.819195401571051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6426086425781,1895.4371337890625,0.0,1707.5728759765625,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567573428153992,0.3865322172641754,0.3499887585639953,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169368743896,0.4973296225070953,0.4725002646446228,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135673642158508,0.4675294756889343,0.3283074796199798,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236993789672851,0.4033234715461731,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781930863857269,1.2641080617904663,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,295.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.384405374526977,9.210680218529887e-06,2.6146047115325928,0.7738118171691895,0.7738118171691895,0.0,166.73641967773438,140.0,22913.708984375,-0.0,3180.55322265625,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121064066886902,1.0,0.0,0.0,2.055492401123047,2.0555012226104736,2.819195401571051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6426086425781,1895.4371337890625,0.0,1707.5728759765625,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060962677002,0.3857615888118744,0.3488748371601105,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.496830940246582,0.4715877175331116,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368904829025269,0.4672251343727112,0.3277668356895447,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379993915558,0.4027259051799774,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874532341957092,0.277988463640213,1.2610554695129397,286.52801513671875,286.0660095214844,293.25,287.5311584472656,295.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878921508789,1.0,1.0,0.0,1.0,-3.3769371509552,3.3769280910491943,9.169998520519584e-06,2.6088180541992188,0.7800006866455078,0.7800006866455078,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.2509765625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989032745361,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.892789154884668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4744567871094,1895.4371337890625,0.0,1710.753662109375,0.5291457772254944,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060962677002,0.3857615888118744,0.3488748371601105,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.496830940246582,0.4715877175331116,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368904829025269,0.4672251343727112,0.3277668356895447,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379993915558,0.4027259051799774,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874532341957092,0.277988463640213,1.2610554695129397,286.52801513671875,286.0660095214844,293.25,287.5311584472656,295.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878921508789,1.0,1.0,0.0,1.0,-3.3769371509552,3.3769280910491943,9.169998520519584e-06,2.6088180541992188,0.7800006866455078,0.7800006866455078,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.2509765625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989032745361,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.892789154884668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4744567871094,1895.4371337890625,0.0,1710.753662109375,0.5291457772254944,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849960267543793,0.3477624356746673,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963230490684509,0.47066330909729,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633767008781432,0.4669172465801239,0.3272214233875274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.4233709871768951,0.4021198451519012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291748046875,0.2777952551841736,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,295.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445833206177,1.0,1.0,0.0,1.0,-3.369475841522217,3.369466781616211,9.129516911343671e-06,2.6030519008636475,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.193359375,-0.0,3011.8779296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128288745880127,1.0,0.0,0.0,2.1088197231292725,2.1088287830352783,2.967373973206122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5436096191406,1895.4371337890625,0.0,1713.4296875,0.534934401512146,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849960267543793,0.3477624356746673,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963230490684509,0.47066330909729,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633767008781432,0.4669172465801239,0.3272214233875274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.4233709871768951,0.4021198451519012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291748046875,0.2777952551841736,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,295.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445833206177,1.0,1.0,0.0,1.0,-3.369475841522217,3.369466781616211,9.129516911343671e-06,2.6030519008636475,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.193359375,-0.0,3011.8779296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128288745880127,1.0,0.0,0.0,2.1088197231292725,2.1088287830352783,2.967373973206122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5436096191406,1895.4371337890625,0.0,1713.4296875,0.534934401512146,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842175900936126,0.3468871414661407,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.4957972168922424,0.4699802100658417,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665939211845398,0.3268568515777588,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428325891494752,0.4231885075569153,0.4017578959465027,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112340927124,0.2776009142398834,1.2562516927719116,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,295.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525161743164,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287599253934e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.59765625,-0.0,2971.072265625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131178975105286,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.0429970365730696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.856201171875,1895.4371337890625,0.0,1715.77490234375,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842175900936126,0.3468871414661407,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.4957972168922424,0.4699802100658417,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665939211845398,0.3268568515777588,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428325891494752,0.4231885075569153,0.4017578959465027,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112340927124,0.2776009142398834,1.2562516927719116,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,295.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525161743164,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287599253934e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.59765625,-0.0,2971.072265625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131178975105286,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.0429970365730696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.856201171875,1895.4371337890625,0.0,1715.77490234375,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111096262931824,0.3838104009628296,0.3464947044849396,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937745928764344,0.4955177009105682,0.469687283039093,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313237190248,0.4664155840873718,0.3267104625701904,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453631043434144,0.4230809211730957,0.4016259312629699,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194934129714966,0.2774908244609833,1.255608320236206,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,295.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095865964889526,1.0,1.0,0.0,1.0,-3.362639904022217,3.362630844116211,9.092430445889477e-06,2.597740411758423,0.7958123087882996,0.7958123087882996,0.0,137.00515747070312,134.0,23235.966796875,-0.0,2961.021728515625,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132840752601624,1.0,0.0,0.0,2.148905038833618,2.148914337158203,3.08125635228862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.34619140625,0.0,334.1119079589844,1895.4371337890625,0.0,1717.1239013671875,0.5436562895774841,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115040302276612,0.3833916783332824,0.3461159765720367,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941933155059814,0.4952267706394195,0.4694092571735382,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777794480323792,0.4662259519100189,0.3265751302242279,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460597634315492,0.4229618906974792,0.4015089273452759,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199574947357178,0.2773709297180176,1.255043625831604,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,295.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892123222351,1.0,1.0,0.0,1.0,-3.3608672618865967,3.360858201980591,9.08287074707914e-06,2.5963802337646484,0.7990552186965942,0.7990552186965942,0.0,136.6472625732422,137.0,23286.8203125,-0.0,2955.105224609375,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134743332862854,1.0,0.0,0.0,2.162310838699341,2.162320137023926,3.1198206329463574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94921875,0.0,339.4360656738281,1895.4371337890625,0.0,1718.6693115234375,0.5465785264968872,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557196617126,0.382524162530899,0.3453793227672577,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707842826844,0.4946128726005554,0.4688740670681,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373332977296,0.4658158421516418,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437248706817628,0.4226920306682586,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.277103453874588,1.2540327310562134,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,295.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091245412826538,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065072845260149e-06,2.5938527584075928,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.8203125,-0.0,2951.3740234375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139182686805725,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197866931259341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.29364013671875,1895.4371337890625,0.0,1722.2769775390625,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557196617126,0.382524162530899,0.3453793227672577,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707842826844,0.4946128726005554,0.4688740670681,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373332977296,0.4658158421516418,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437248706817628,0.4226920306682586,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.277103453874588,1.2540327310562134,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,295.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091245412826538,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065072845260149e-06,2.5938527584075928,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.8203125,-0.0,2951.3740234375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139182686805725,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197866931259341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.29364013671875,1895.4371337890625,0.0,1722.2769775390625,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90334814786911,0.3816232979297638,0.344652384519577,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988228678703308,0.4939601719379425,0.4683448374271393,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025191307068,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938293159008026,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073154449463,0.2768035531044006,1.2530770301818848,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,295.34967041015625,297.1317138671875,286.43865966796875,1.0,0.609661877155304,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.23095703125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162058830261,1.0,0.0,0.0,2.2161574363708496,2.2161669731140137,3.277137068380398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4346618652344,1895.4371337890625,0.0,1726.3272705078125,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90334814786911,0.3816232979297638,0.344652384519577,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988228678703308,0.4939601719379425,0.4683448374271393,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025191307068,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938293159008026,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073154449463,0.2768035531044006,1.2530770301818848,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,295.34967041015625,297.1317138671875,286.43865966796875,1.0,0.609661877155304,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.23095703125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162058830261,1.0,0.0,0.0,2.2161574363708496,2.2161669731140137,3.277137068380398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4346618652344,1895.4371337890625,0.0,1726.3272705078125,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.896886944770813,0.3806964159011841,0.3439234495162964,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163219451904,0.4932737052440643,0.4678067564964294,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313112497329712,0.4220427572727203,0.4008741080760956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778137207031,1.2521120309829712,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,295.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.030453838931862e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.46142578125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149263620376587,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.357598359343683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8599243164063,1895.4371337890625,0.0,1730.481201171875,0.5642726421356201,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.896886944770813,0.3806964159011841,0.3439234495162964,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163219451904,0.4932737052440643,0.4678067564964294,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648916721343994,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313112497329712,0.4220427572727203,0.4008741080760956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778137207031,1.2521120309829712,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,295.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.030453838931862e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.46142578125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149263620376587,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.357598359343683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8599243164063,1895.4371337890625,0.0,1730.481201171875,0.5642726421356201,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797488212585449,0.3431873917579651,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776659965516,0.4925575852394104,0.4672531187534332,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643872380256653,0.3255552649497986,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237064719200134,0.4216732978820801,0.4006446599960327,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761319577693939,1.2511136531829834,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,295.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.3466796875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214382171631,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439184865783318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7119140625,0.0,384.5646362304688,1895.4371337890625,0.0,1734.5162353515625,0.5702231526374817,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797488212585449,0.3431873917579651,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776659965516,0.4925575852394104,0.4672531187534332,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643872380256653,0.3255552649497986,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237064719200134,0.4216732978820801,0.4006446599960327,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761319577693939,1.2511136531829834,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,295.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.3466796875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214382171631,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439184865783318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7119140625,0.0,384.5646362304688,1895.4371337890625,0.0,1734.5162353515625,0.5702231526374817,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336013793945,0.3792683184146881,0.3428159356117248,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730028510093688,0.4921891987323761,0.4669693410396576,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942894935608,0.4641256928443908,0.3254193365573883,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198552370071412,0.4214787781238556,0.4005234837532043,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002474308013916,0.2759528458118438,1.250599026679993,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,295.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703220367432,1.0,1.0,0.0,1.0,-3.346043825149536,3.3460347652435303,9.003385457617696e-06,2.5851049423217773,0.8295704126358032,0.8295704126358032,0.0,145.34194946289062,149.0,23736.984375,-0.0,2972.61083984375,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156596779823303,1.0,0.0,0.0,2.2838447093963623,2.283854722976685,3.480378722997557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.650390625,0.0,390.5198669433594,1895.4371337890625,0.0,1736.4593505859375,0.5732060074806213,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829361796379089,0.3787839114665985,0.3424420356750488,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.969534397125244,0.4918143451213836,0.4666807055473327,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540064811708,0.4638583064079284,0.3252802491188049,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160473942756652,0.4212782084941864,0.4003977477550506,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972618341445923,0.2757702171802521,1.2500739097595217,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,295.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.344297409057617,3.344288349151612,8.994052222988103e-06,2.58378005027771,0.8331168293952942,0.8331168293952942,0.0,146.7730255126953,152.0,23784.986328125,-0.0,2976.982421875,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158910632133484,1.0,0.0,0.0,2.2974040508270264,2.2974140644073486,3.521827807162481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.591796875,0.0,396.5426940917969,1895.4371337890625,0.0,1738.34765625,0.5761929750442505,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727643966675,0.3778047859668731,0.3416871130466461,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624079465866088,0.4910470247268677,0.4660890400409698,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943327903748,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271690368652,0.42086061835289,0.4001330733299255,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711071014404,0.2753962874412536,1.2489948272705078,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,295.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.3407161235809326,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403046727180481,0.8403046727180481,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.864013671875,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163340449333191,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434244491336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.7853393554688,1895.4371337890625,0.0,1741.9649658203125,0.5821748971939087,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727643966675,0.3778047859668731,0.3416871130466461,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624079465866088,0.4910470247268677,0.4660890400409698,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943327903748,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271690368652,0.42086061835289,0.4001330733299255,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711071014404,0.2753962874412536,1.2489948272705078,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,295.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.3407161235809326,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403046727180481,0.8403046727180481,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.864013671875,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163340449333191,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434244491336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.7853393554688,1895.4371337890625,0.0,1741.9649658203125,0.5821748971939087,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509267807007,0.376812994480133,0.3409225940704345,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329612731934,0.4902567267417907,0.4654776751995086,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.420421689748764,0.3998501598834991,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501340866089,0.2750123143196106,1.2478786706924438,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,295.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008237838745,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.755126953125,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.3515899181365967,2.351600408554077,3.689916638904833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2825317382813,1895.4371337890625,0.0,1745.399169921875,0.5881623029708862,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509267807007,0.376812994480133,0.3409225940704345,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329612731934,0.4902567267417907,0.4654776751995086,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.420421689748764,0.3998501598834991,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501340866089,0.2750123143196106,1.2478786706924438,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,295.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008237838745,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.755126953125,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.3515899181365967,2.351600408554077,3.689916638904833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2825317382813,1895.4371337890625,0.0,1745.399169921875,0.5881623029708862,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758100271224975,0.34014892578125,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894450008869171,0.4648471772670746,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905158042908,0.4621435701847076,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956962823867798,0.4199629426002502,0.3995496332645416,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.780143141746521,0.2746202051639557,1.246729850769043,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,295.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331992626190186,8.934895959100686e-06,2.5753626823425293,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.75,-0.0,3003.53173828125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785994052886963,2.378610134124756,3.77516556682167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.0213928222656,1895.4371337890625,0.0,1748.6934814453125,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758100271224975,0.34014892578125,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894450008869171,0.4648471772670746,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905158042908,0.4621435701847076,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956962823867798,0.4199629426002502,0.3995496332645416,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.780143141746521,0.2746202051639557,1.246729850769043,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,295.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331992626190186,8.934895959100686e-06,2.5753626823425293,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.75,-0.0,3003.53173828125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785994052886963,2.378610134124756,3.77516556682167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.0213928222656,1895.4371337890625,0.0,1748.6934814453125,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694923400879,0.3747974932193756,0.3393665552139282,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.940540075302124,0.4886131286621094,0.4641976952552795,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201953411102296,0.4615322351455688,0.3240504860877991,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229863166809,0.4194855988025665,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669385910034,0.2742215991020202,1.2455525398254397,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,295.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.329294443130493,3.3292856216430664,8.914051250030752e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.131591796875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469398498535,1.0,0.0,0.0,2.405512809753418,2.405523538589477,3.861079562739178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9879760742188,1895.4371337890625,0.0,1751.8857421875,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694923400879,0.3747974932193756,0.3393665552139282,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.940540075302124,0.4886131286621094,0.4641976952552795,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201953411102296,0.4615322351455688,0.3240504860877991,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229863166809,0.4194855988025665,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669385910034,0.2742215991020202,1.2455525398254397,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,295.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.329294443130493,3.3292856216430664,8.914051250030752e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.131591796875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469398498535,1.0,0.0,0.0,2.405512809753418,2.405523538589477,3.861079562739178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9879760742188,1895.4371337890625,0.0,1751.8857421875,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541836738586426,0.3743107914924621,0.3389807939529419,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369746446609496,0.488210380077362,0.4638740420341491,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167651534080504,0.4612416625022888,0.3238883018493652,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886703372001648,0.4192579984664917,0.3990731239318847,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401784896851,0.2740323841571808,1.2449755668640137,286.33428955078125,285.7560119628906,293.5,288.1316223144531,295.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177255511283875,1.0,1.0,0.0,1.0,-3.327361583709717,3.32735276222229,8.903756679501384e-06,2.5709145069122314,0.8666785359382629,0.8666785359382629,0.0,160.1785430908203,164.0,24241.896484375,-0.0,3016.43310546875,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717779278755188,1.0,0.0,0.0,2.419013977050781,2.419024705886841,3.904542325017246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2265625,0.0,453.57904052734375,1895.4371337890625,0.0,1753.7886962890625,0.6031209826469421,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392375946045,0.3738521337509155,0.3386180400848388,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335338473320008,0.4878308773040771,0.4635694324970245,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135241508483888,0.460976243019104,0.3237416446208954,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839151859283447,0.4190508425235748,0.3989310264587402,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699337005615234,0.2738603353500366,1.2444614171981812,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,295.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.3255929946899414,3.325584173202514,8.894341590348631e-06,2.569566249847412,0.8707629442214966,0.8707629442214966,0.0,161.6528778076172,167.0,24323.73046875,-0.0,3020.94970703125,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181569337844849,1.0,0.0,0.0,2.4326093196868896,2.432620048522949,3.948553910504417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19140625,0.0,460.2776794433594,1895.4371337890625,0.0,1756.8836669921875,0.6061394810676575,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729796707630157,0.3379413187503814,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469380378724,0.4871104061603546,0.4630033671855926,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257778167723,0.4604845345020294,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343932151794,0.4186712801456451,0.3986851871013641,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976082801819,0.2735517919063568,1.2436038255691528,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,295.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.656005859375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719352662563324,1.0,0.0,0.0,2.460021734237671,2.4600327014923096,4.038045915422117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9945983886719,1895.4371337890625,0.0,1766.698486328125,0.6122325658798218,1.0,0.0,3.0,1.0,0.0
