time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729796707630157,0.3379413187503814,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469380378724,0.4871104061603546,0.4630033671855926,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257778167723,0.4604845345020294,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343932151794,0.4186712801456451,0.3986851871013641,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976082801819,0.2735517919063568,1.2436038255691528,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,295.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.656005859375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719352662563324,1.0,0.0,0.0,2.460021734237671,2.4600327014923096,4.038045915422117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9945983886719,1895.4371337890625,0.0,1766.698486328125,0.6122325658798218,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376781463623,0.3721382319927215,0.3372989296913147,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206604957580566,0.4864144027233124,0.4624667465686798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600149989128113,0.3232426345348358,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183144569396972,0.3984664380550384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732745707035064,1.242904543876648,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,295.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196399211883545,8.862779395713005e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.044921875,-0.0,3041.052978515625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209570407867432,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.12946292271954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1446533203125,1895.4371337890625,0.0,1779.903076171875,0.6183978915214539,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376781463623,0.3721382319927215,0.3372989296913147,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206604957580566,0.4864144027233124,0.4624667465686798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600149989128113,0.3232426345348358,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183144569396972,0.3984664380550384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732745707035064,1.242904543876648,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,295.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196399211883545,8.862779395713005e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.044921875,-0.0,3041.052978515625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209570407867432,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.12946292271954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1446533203125,1895.4371337890625,0.0,1779.903076171875,0.6183978915214539,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941809654236,0.3713095486164093,0.3366716206073761,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624207496644,0.4857253134250641,0.4619404375553131,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595489799976349,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139915466309,0.4179643392562866,0.3982575237751007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570429444313049,0.273015946149826,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,295.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169965744018555,8.848769539326895e-06,2.5630486011505127,0.8971573710441589,0.8971573710441589,0.0,170.41929626464844,176.0,24822.88671875,-0.0,3051.90576171875,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227464914321899,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638665396517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7148742675781,1895.4371337890625,0.0,1794.6781005859375,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941809654236,0.3713095486164093,0.3366716206073761,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624207496644,0.4857253134250641,0.4619404375553131,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595489799976349,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139915466309,0.4179643392562866,0.3982575237751007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570429444313049,0.273015946149826,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,295.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169965744018555,8.848769539326895e-06,2.5630486011505127,0.8971573710441589,0.8971573710441589,0.0,170.41929626464844,176.0,24822.88671875,-0.0,3051.90576171875,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227464914321899,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638665396517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7148742675781,1895.4371337890625,0.0,1794.6781005859375,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806192398071,0.3704856634140014,0.3360506296157837,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089963436126708,0.4850347936153412,0.4614150524139404,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680118560791,0.4590776860713959,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859889030457,0.4176129102706909,0.3980496227741241,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727686762809753,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,295.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443349838257,3.31443452835083,8.835195330902934e-06,2.561103820800781,0.9066672325134276,0.9066672325134276,0.0,173.3758087158203,179.0,24988.876953125,-0.0,3063.036865234375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245832681655884,1.0,0.0,0.0,2.543667316436768,2.5436787605285645,4.317317063851079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.591796875,0.0,517.67529296875,1895.4371337890625,0.0,1809.8953857421875,0.6338919401168823,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806192398071,0.3704856634140014,0.3360506296157837,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089963436126708,0.4850347936153412,0.4614150524139404,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680118560791,0.4590776860713959,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859889030457,0.4176129102706909,0.3980496227741241,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727686762809753,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,295.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443349838257,3.31443452835083,8.835195330902934e-06,2.561103820800781,0.9066672325134276,0.9066672325134276,0.0,173.3758087158203,179.0,24988.876953125,-0.0,3063.036865234375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245832681655884,1.0,0.0,0.0,2.543667316436768,2.5436787605285645,4.317317063851079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.591796875,0.0,517.67529296875,1895.4371337890625,0.0,1809.8953857421875,0.6338919401168823,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299599885940552,0.3700491189956665,0.3357338607311249,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062855839729308,0.4846655130386352,0.4611445069313049,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120620727539,0.4588143825531006,0.3226480185985565,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619176745414734,0.4174160957336426,0.3979388177394867,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310743331909,0.272634744644165,1.2414897680282593,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,295.59967041015625,297.1242980957031,286.33416748046875,1.0,0.623900830745697,1.0,1.0,0.0,1.0,-3.3131258487701416,3.313117027282715,8.828224963508546e-06,2.560106039047241,0.9113854765892028,0.9113854765892028,0.0,174.86965942382812,179.0,25131.072265625,-0.0,3068.603515625,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257078886032104,1.0,0.0,0.0,2.579702138900757,2.579714059829712,4.4405061316865613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29931640625,0.0,538.9808959960938,1895.4371337890625,0.0,1819.2376708984373,0.639855682849884,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277051448822021,0.3695848286151886,0.3353892564773559,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036098718643188,0.4842683672904968,0.4608461558818817,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193958282471,0.4585204422473907,0.3224998414516449,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596251010894775,0.4171942770481109,0.3978035748004913,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.749305784702301,0.2724848985671997,1.2411490678787231,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,295.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332360267639,1.0,1.0,0.0,1.0,-3.3116025924682617,3.311593770980835,8.820158654998522e-06,2.558948040008545,0.9161887764930724,0.9161887764930724,0.0,176.39532470703125,182.0,25236.677734375,-0.0,3073.894775390625,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269597053527832,1.0,0.0,0.0,2.604142427444458,2.604154586791992,4.525044232650545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.91357421875,0.0,553.43701171875,1895.4371337890625,0.0,1829.6597900390625,0.6485169529914856,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402635574341,0.3685660362243652,0.3346293270587921,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476161956787,0.4833808243274688,0.4601727426052093,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578317105770111,0.3221415877342224,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271391868591,0.4166663885116577,0.3974640667438507,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,295.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257528066635132,1.0,1.0,0.0,1.0,-3.3079683780670166,3.30795955657959,8.800898285699077e-06,2.5561740398406982,0.9256768822669984,0.9256768822669984,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.51806640625,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847240447998,2.679860115051269,4.791962737726863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25537109375,0.0,601.0564575195312,1895.4371337890625,0.0,1855.3634033203125,0.6668245792388916,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402635574341,0.3685660362243652,0.3346293270587921,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476161956787,0.4833808243274688,0.4601727426052093,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578317105770111,0.3221415877342224,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271391868591,0.4166663885116577,0.3974640667438507,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,295.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257528066635132,1.0,1.0,0.0,1.0,-3.3079683780670166,3.30795955657959,8.800898285699077e-06,2.5561740398406982,0.9256768822669984,0.9256768822669984,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.51806640625,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847240447998,2.679860115051269,4.791962737726863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25537109375,0.0,601.0564575195312,1895.4371337890625,0.0,1855.3634033203125,0.6668245792388916,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674496412277221,0.3337777256965637,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742144584656,0.4823844730854034,0.4593945145606994,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643306732178,0.4570272862911224,0.3217004239559173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.416038453578949,0.3970288932323456,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.2717014253139496,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,295.649658203125,297.122314453125,286.2810363769531,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497552871704,8.777233233558945e-06,2.5527501106262207,0.935132384300232,0.935132384300232,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.583251953125,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254119873047,1.0,0.0,0.0,2.765239715576172,2.7652533054351807,5.102216960040096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.267578125,1895.4371337890625,0.0,1885.5438232421875,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674496412277221,0.3337777256965637,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742144584656,0.4823844730854034,0.4593945145606994,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643306732178,0.4570272862911224,0.3217004239559173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.416038453578949,0.3970288932323456,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.2717014253139496,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,295.649658203125,297.122314453125,286.2810363769531,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497552871704,8.777233233558945e-06,2.5527501106262207,0.935132384300232,0.935132384300232,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.583251953125,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254119873047,1.0,0.0,0.0,2.765239715576172,2.7652533054351807,5.102216960040096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.267578125,1895.4371337890625,0.0,1885.5438232421875,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294385910034,0.3662963807582855,0.3328812420368194,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813335537910461,0.4585533738136291,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720795512199402,0.4561659693717956,0.3212105631828308,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333347320557,0.4153582453727722,0.396534115076065,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,295.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985401153564453,3.2985312938690186,8.75088881002739e-06,2.548922538757324,0.9446345567703248,0.9446345567703248,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.419189453125,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.8566243648529053,2.856638669967652,5.445021429295593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.5538330078125,1895.4371337890625,0.0,1921.6636962890625,0.7095498442649841,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294385910034,0.3662963807582855,0.3328812420368194,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813335537910461,0.4585533738136291,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720795512199402,0.4561659693717956,0.3212105631828308,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333347320557,0.4153582453727722,0.396534115076065,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,295.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985401153564453,3.2985312938690186,8.75088881002739e-06,2.548922538757324,0.9446345567703248,0.9446345567703248,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.419189453125,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.8566243648529053,2.856638669967652,5.445021429295593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.5538330078125,1895.4371337890625,0.0,1921.6636962890625,0.7095498442649841,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581199645996,0.3651106655597687,0.3319563865661621,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802350997924804,0.457667738199234,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661351203918,0.4552529454231262,0.3206854164600372,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788743972778,0.4146329760551452,0.3959968686103821,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447409629822,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,295.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932257652282715,8.722764505364466e-06,2.5448243618011475,0.9541337490081788,0.9541337490081788,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.33544921875,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427042722702026,1.0,0.0,0.0,2.9514060020446777,2.95142126083374,5.812343601974135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,795.7835083007812,1895.4371337890625,0.0,1962.6729736328125,0.7324418425559998,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581199645996,0.3651106655597687,0.3319563865661621,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802350997924804,0.457667738199234,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661351203918,0.4552529454231262,0.3206854164600372,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788743972778,0.4146329760551452,0.3959968686103821,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447409629822,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,295.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932257652282715,8.722764505364466e-06,2.5448243618011475,0.9541337490081788,0.9541337490081788,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.33544921875,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427042722702026,1.0,0.0,0.0,2.9514060020446777,2.95142126083374,5.812343601974135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,795.7835083007812,1895.4371337890625,0.0,1962.6729736328125,0.7324418425559998,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.807063639163971,0.3645053505897522,0.3314852714538574,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805221319198608,0.479667991399765,0.4572101831436157,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650719523429871,0.4547765552997589,0.3204108476638794,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397102355957031,0.4142535924911499,0.3957142233848572,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704886794090271,1.2352957725524902,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,295.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525265693665,1.0,1.0,0.0,1.0,-3.2904746532440186,3.290465831756592,8.708144378033467e-06,2.542689085006714,0.9588487148284912,0.9588487148284912,0.0,190.480712890625,194.0,26757.216796875,-0.0,3106.998779296875,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452003359794617,1.0,0.0,0.0,3.007577419281006,3.0075931549072266,6.035690489625267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17724609375,0.0,840.9890747070312,1895.4371337890625,0.0,1984.0736083984373,0.7432435750961304,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047437071800232,0.3638942241668701,0.3310034275054931,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781188130378723,0.4790912568569183,0.4567385911941528,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054857254028,0.454289436340332,0.3201246559619903,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376668095588684,0.4138650000095367,0.3954185843467712,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308047413825989,0.2702274322509765,1.234450101852417,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,295.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265027046204,1.0,1.0,0.0,1.0,-3.287611246109009,3.287602663040161,8.692981282365508e-06,2.540471076965332,0.9636314511299132,0.9636314511299132,0.0,192.0307464599609,197.0,26908.169921875,-0.0,3109.4326171875,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476434111595154,1.0,0.0,0.0,3.0477898120880127,3.047806024551392,6.198167739057681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.853515625,0.0,874.0635375976562,1895.4371337890625,0.0,2005.09814453125,0.7557121515274048,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.3626506328582763,0.3300249278545379,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.4779067635536194,0.4557698667049408,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583902716636658,0.4532798230648041,0.3195309042930603,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809873580933,0.4130586385726928,0.3948029279708862,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696895599365234,1.232697367668152,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,295.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281707763671875,3.281699180603028,8.661743777338415e-06,2.535891056060791,0.973131537437439,0.973131537437439,0.0,195.1162109375,200.0,27242.310546875,-0.0,3113.813232421875,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.144628524780273,3.144645929336548,6.59829993310268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26025390625,0.0,957.7532348632812,1895.4371337890625,0.0,2046.6820068359373,0.7790854573249817,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.3626506328582763,0.3300249278545379,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.4779067635536194,0.4557698667049408,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583902716636658,0.4532798230648041,0.3195309042930603,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809873580933,0.4130586385726928,0.3948029279708862,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696895599365234,1.232697367668152,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,295.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281707763671875,3.281699180603028,8.661743777338415e-06,2.535891056060791,0.973131537437439,0.973131537437439,0.0,195.1162109375,200.0,27242.310546875,-0.0,3113.813232421875,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.144628524780273,3.144645929336548,6.59829993310268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26025390625,0.0,957.7532348632812,1895.4371337890625,0.0,2046.6820068359373,0.7790854573249817,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894636154175,0.361384630203247,0.3290254175662994,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766867756843567,0.4547666609287262,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522291719913482,0.3189078867435455,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084139823914,0.4122186303138733,0.3941545784473419,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355049610138,1.2308672666549685,286.1603698730469,285.4460144042969,293.75,288.674560546875,295.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755701541900635,3.275561571121216,8.629300282336771e-06,2.531119108200073,0.9826404452323914,0.9826404452323914,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.583251953125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081353187561,1.0,0.0,0.0,3.241095781326294,3.2411139011383057,7.009338105490315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.2855224609375,1895.4371337890625,0.0,2086.382568359375,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894636154175,0.361384630203247,0.3290254175662994,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766867756843567,0.4547666609287262,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522291719913482,0.3189078867435455,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084139823914,0.4122186303138733,0.3941545784473419,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355049610138,1.2308672666549685,286.1603698730469,285.4460144042969,293.75,288.674560546875,295.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755701541900635,3.275561571121216,8.629300282336771e-06,2.531119108200073,0.9826404452323914,0.9826404452323914,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.583251953125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081353187561,1.0,0.0,0.0,3.241095781326294,3.2411139011383057,7.009338105490315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.2855224609375,1895.4371337890625,0.0,2086.382568359375,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.360104352235794,0.3280098736286163,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.864475429058075,0.4754393994808197,0.453734427690506,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983811378479,0.451145738363266,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260355591773987,0.4113521873950958,0.3934784829616546,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,295.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595896360930055e-06,2.526187896728516,0.9923086166381836,0.9923086166381836,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.847412109375,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524394989014,1.0,0.0,0.0,3.3367397785186768,3.336758852005005,7.429130164382514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.2718505859375,1895.4371337890625,0.0,2119.17578125,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.360104352235794,0.3280098736286163,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.864475429058075,0.4754393994808197,0.453734427690506,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983811378479,0.451145738363266,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260355591773987,0.4113521873950958,0.3934784829616546,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,295.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595896360930055e-06,2.526187896728516,0.9923086166381836,0.9923086166381836,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.847412109375,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524394989014,1.0,0.0,0.0,3.3367397785186768,3.336758852005005,7.429130164382514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.2718505859375,1895.4371337890625,0.0,2119.17578125,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590025901794,0.326762706041336,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.4742034077644348,0.4524401724338531,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500730037689209,0.3174160420894623,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286767601966858,0.4104955792427063,0.3925393521785736,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680276930332184,1.225898504257202,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,295.809326171875,297.1124267578125,286.1201171875,1.0,0.6291228532791138,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.13916015625,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431057929992676,3.4310784339904785,7.855058470340737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.4014892578125,1895.4371337890625,0.0,2143.0703125,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590025901794,0.326762706041336,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.4742034077644348,0.4524401724338531,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500730037689209,0.3174160420894623,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286767601966858,0.4104955792427063,0.3925393521785736,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680276930332184,1.225898504257202,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,295.809326171875,297.1124267578125,286.1201171875,1.0,0.6291228532791138,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.13916015625,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431057929992676,3.4310784339904785,7.855058470340737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.4014892578125,1895.4371337890625,0.0,2143.0703125,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974377632141,0.3582718670368194,0.3261081278324127,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706128597259521,0.4736088812351227,0.4517488777637481,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216260910034,0.4495611488819122,0.3169624805450439,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316617608070374,0.4100899994373321,0.3920247256755829,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.725684404373169,0.2677832245826721,1.2241612672805786,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,295.830078125,297.1123046875,286.111572265625,1.0,0.6265642642974854,1.0,1.0,0.0,1.0,-3.255472421646118,3.2554640769958496,8.523466931364965e-06,2.515483856201172,1.0,1.0,0.0,194.14903259277344,179.0,28393.396484375,-0.0,3051.442138671875,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646268606185913,1.0,0.0,0.0,3.482511520385742,3.482532501220703,8.09242067134619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34521484375,0.0,1292.8409423828125,1895.4371337890625,0.0,2153.2763671875,0.8579467535018921,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005292415618896,0.3577157855033874,0.3254499137401581,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652338981628,0.4730380475521087,0.4510470926761627,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168824195862,0.4490738213062286,0.3165013790130615,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354730606079102,0.4097068011760711,0.3914991915225982,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.267562985420227,1.2223881483078003,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,295.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323714256287,1.0,1.0,0.0,1.0,-3.250518560409546,3.2505099773406982,8.497428098053206e-06,2.5116097927093506,1.0,1.0,0.0,190.0276031494141,167.0,28558.21484375,-0.0,3017.912353515625,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656704783439636,1.0,0.0,0.0,3.515967845916748,3.515989065170288,8.248654239650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.68603515625,0.0,1330.4608154296875,1895.4371337890625,0.0,2162.489990234375,0.8689321875572205,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113770484924,0.3566901087760925,0.32416433095932,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.471966952085495,0.4496583342552185,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481699764728546,0.3155911564826965,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.409007579088211,0.3904594182968139,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970427036285,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,295.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.9345703125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4307861328125,1895.4371337890625,0.0,2183.295654296875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113770484924,0.3566901087760925,0.32416433095932,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.471966952085495,0.4496583342552185,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481699764728546,0.3155911564826965,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.409007579088211,0.3904594182968139,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970427036285,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,295.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.9345703125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4307861328125,1895.4371337890625,0.0,2183.295654296875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
