time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933116555213928,0.3182778358459472,0.2901313602924347,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738820552825928,0.4308691322803497,0.4114816188812256,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588420152664185,0.4086701273918152,0.2884994149208069,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756893873214721,0.3594875633716583,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768623352051,0.24476920068264,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,297.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060902589728357e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.926513671875,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603302478790284,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46630859375,0.0,1886.483154296875,1895.4371337890625,0.0,3955.529296875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845692038536072,0.3144173324108124,0.2868587076663971,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265716969966888,0.4076430201530456,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044689238071441,0.2857288718223572,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956812858582,0.3720031380653381,0.3562163710594177,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.242081731557846,1.1083580255508425,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,297.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.9218372118484695e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.1181640625,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688901901245116,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37939453125,0.0,1846.9930419921875,1895.4371337890625,0.0,4031.426025390625,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845692038536072,0.3144173324108124,0.2868587076663971,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265716969966888,0.4076430201530456,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044689238071441,0.2857288718223572,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956812858582,0.3720031380653381,0.3562163710594177,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.242081731557846,1.1083580255508425,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,297.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.9218372118484695e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.1181640625,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688901901245116,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37939453125,0.0,1846.9930419921875,1895.4371337890625,0.0,4031.426025390625,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761519551277161,0.3105120062828064,0.2835406959056854,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221936464309692,0.4037229716777801,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001912474632263,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682438731193542,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393497973680496,1.097000241279602,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,297.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665397644043,6.78147807775531e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.35546875,-0.0,2218.679931640625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692949295044,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75439453125,0.0,1795.5120849609375,1895.4371337890625,0.0,4098.8310546875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761519551277161,0.3105120062828064,0.2835406959056854,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221936464309692,0.4037229716777801,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001912474632263,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682438731193542,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393497973680496,1.097000241279602,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,297.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665397644043,6.78147807775531e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.35546875,-0.0,2218.679931640625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692949295044,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75439453125,0.0,1795.5120849609375,1895.4371337890625,0.0,4098.8310546875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749702334403992,0.30857053399086,0.28182253241539,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317687034607,0.4199995100498199,0.4016823470592499,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635326385498,0.3980502784252167,0.2814321219921112,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634121894836,0.3663601875305176,0.3511154055595398,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478823661804,0.2379869073629379,1.0909128189086914,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,297.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.889963388442993,2.8899567127227783,6.708078672090778e-06,2.229102849960327,0.9261949062347412,0.9261949062347412,0.0,163.91123962402344,149.0,53307.53125,-0.0,2186.88427734375,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821791648864746,1.0,0.0,0.0,3.839521169662476,3.8395473957061768,9.83665472631401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7626953125,0.0,1765.10400390625,1895.4371337890625,0.0,4147.63671875,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.775163471698761,0.3066043257713318,0.2799739837646484,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561556935310364,0.4177679419517517,0.3995023369789123,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150378227234,0.3958734273910522,0.2798553109169006,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615282058716,0.3644436597824096,0.3492319881916046,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145530581474304,0.2366052418947219,1.084370493888855,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,297.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319965362549,1.0,1.0,0.0,1.0,-2.8730990886688232,2.8730924129486084,6.629697509197285e-06,2.215951681137085,0.9170415997505188,0.9170415997505188,0.0,161.6810302734375,137.0,53261.32421875,-0.0,2147.17138671875,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.8140563964844,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833675026893616,1.0,0.0,0.0,3.8100881576538086,3.810113906860352,9.686420980870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.36376953125,0.0,1730.53857421875,1895.4371337890625,0.0,4157.92578125,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789135575294495,0.302756130695343,0.2763077020645141,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860771894454956,0.413348376750946,0.395126461982727,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192680358887,0.3915721476078033,0.2767021656036377,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904777526855,0.3606557548046112,0.3454436659812927,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.718059241771698,0.2339043021202087,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,297.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.839221239089966,6.473644589277683e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.407470703125,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98920738697052,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4248046875,0.0,1650.5537109375,1895.4371337890625,0.0,4208.22998046875,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789135575294495,0.302756130695343,0.2763077020645141,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860771894454956,0.413348376750946,0.395126461982727,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192680358887,0.3915721476078033,0.2767021656036377,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904777526855,0.3606557548046112,0.3454436659812927,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.718059241771698,0.2339043021202087,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,297.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.839221239089966,6.473644589277683e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.407470703125,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98920738697052,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4248046875,0.0,1650.5537109375,1895.4371337890625,0.0,4208.22998046875,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005977571010589,0.2735395133495331,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164065361023,0.4104828834533691,0.3915821015834808,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.388942152261734,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834421694278717,0.3582612872123718,0.3423875570297241,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.726229727268219,0.2322424054145813,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,297.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370778480079e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.034912109375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410992206889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8662109375,0.0,1567.3245849609375,1895.4371337890625,0.0,4083.0927734375,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005977571010589,0.2735395133495331,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164065361023,0.4104828834533691,0.3915821015834808,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.388942152261734,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834421694278717,0.3582612872123718,0.3423875570297241,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.726229727268219,0.2322424054145813,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,297.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370778480079e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.034912109375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410992206889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8662109375,0.0,1567.3245849609375,1895.4371337890625,0.0,4083.0927734375,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743144989014,0.2999059557914734,0.2722232341766357,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326060295105,0.4091358184814453,0.3895598948001861,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309212684631,0.3878389298915863,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943055152893,0.3572726845741272,0.34071946144104,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197288513184,0.2317771464586258,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,297.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886848449707,6.284936262090923e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.254638671875,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923755645752,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921152598632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.751953125,0.0,1491.6702880859375,1895.4371337890625,0.0,3950.734619140625,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743144989014,0.2999059557914734,0.2722232341766357,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326060295105,0.4091358184814453,0.3895598948001861,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309212684631,0.3878389298915863,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943055152893,0.3572726845741272,0.34071946144104,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197288513184,0.2317771464586258,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,297.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886848449707,6.284936262090923e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.254638671875,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923755645752,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921152598632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.751953125,0.0,1491.6702880859375,1895.4371337890625,0.0,3950.734619140625,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883296012878,0.299918919801712,0.2716299295425415,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.4086011946201324,0.3883966207504272,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088691711426,0.2721934616565704,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252059936523,0.357057124376297,0.3398627042770386,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116035461426,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,297.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639804840088,6.256518190639326e-06,2.151928901672364,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.2093505859373,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946777045726776,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6533203125,0.0,1427.46240234375,1895.4371337890625,0.0,3833.88134765625,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883296012878,0.299918919801712,0.2716299295425415,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.4086011946201324,0.3883966207504272,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088691711426,0.2721934616565704,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252059936523,0.357057124376297,0.3398627042770386,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116035461426,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,297.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639804840088,6.256518190639326e-06,2.151928901672364,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.2093505859373,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946777045726776,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6533203125,0.0,1427.46240234375,1895.4371337890625,0.0,3833.88134765625,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398948311805725,0.3000634312629699,0.2714570760726928,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336307644844056,0.4085054695606231,0.3879822492599487,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914887309074402,0.387501984834671,0.2719495296478271,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891443610191345,0.3571149408817291,0.3395976126194,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728424072265625,0.2323544472455978,1.0529887676239014,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,297.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184497833252,2.790178298950196,6.249850230233278e-06,2.150747537612915,0.857271134853363,0.857271134853363,0.0,113.1819305419922,89.0,48393.7109375,0.0,1779.3277587890625,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388628005981444,1.0,0.0,0.0,3.516977310180664,3.517000198364258,8.253391001744603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3828125,0.0,1399.9808349609375,1895.4371337890625,0.0,3762.099609375,0.8766960501670837,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549358248710632,0.3003273010253906,0.2714335918426513,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531683325767516,0.408543050289154,0.3877336382865906,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.934622049331665,0.3876245617866516,0.2718291580677032,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.906233012676239,0.3572982847690582,0.3394853770732879,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283692359924,0.2327765077352523,1.053494215011597,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,297.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901835441589355,2.790177345275879,6.2497488215740304e-06,2.150701999664306,0.854270339012146,0.854270339012146,0.0,106.67979431152344,77.0,48172.85546875,0.0,1748.3939208984375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352715611457824,1.0,0.0,0.0,3.495548963546753,3.4955718517303467,8.153124895216024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.26220703125,0.0,1376.7244873046875,1895.4371337890625,0.0,3729.36376953125,0.8717876076698303,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939943909645081,0.3009897172451019,0.2714915573596954,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930901527404784,0.4087958633899688,0.3873960673809051,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880305886268616,0.2716895341873169,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529574513435364,0.3578357398509979,0.3394190669059753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469030380249,0.2337985634803772,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,297.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.25705888523953e-06,2.151932716369629,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.863525390625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246907234191896,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.123046875,0.0,1340.15283203125,1895.4371337890625,0.0,3632.382568359375,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939943909645081,0.3009897172451019,0.2714915573596954,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930901527404784,0.4087958633899688,0.3873960673809051,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880305886268616,0.2716895341873169,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529574513435364,0.3578357398509979,0.3394190669059753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469030380249,0.2337985634803772,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,297.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.25705888523953e-06,2.151932716369629,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.863525390625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246907234191896,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.123046875,0.0,1340.15283203125,1895.4371337890625,0.0,3632.382568359375,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647294998169,0.3017880320549011,0.2721434235572815,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092478156089782,0.3877382278442383,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886130452156067,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580441117286682,0.3585561215877533,0.3400179445743561,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282190561294556,0.2349945604801178,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,297.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294345894275466e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06434631347656,113.0,45533.13671875,0.0,1698.60107421875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146967530250548,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906591577011568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9541015625,0.0,1317.6832275390625,1895.4371337890625,0.0,3540.138916015625,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647294998169,0.3017880320549011,0.2721434235572815,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092478156089782,0.3877382278442383,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886130452156067,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580441117286682,0.3585561215877533,0.3400179445743561,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282190561294556,0.2349945604801178,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,297.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294345894275466e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06434631347656,113.0,45533.13671875,0.0,1698.60107421875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146967530250548,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906591577011568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9541015625,0.0,1317.6832275390625,1895.4371337890625,0.0,3540.138916015625,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769079446792603,0.3024353384971618,0.2730309963226318,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505790710448,0.4096107184886932,0.3883906304836273,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314399719238,0.3890904784202575,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323773980140686,0.3591740429401397,0.3409149050712585,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102863430976868,0.2360576540231704,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,297.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.694580078125,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050740599632264,1.0,0.0,0.0,3.436044216156006,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3349609375,0.0,1308.9256591796875,1895.4371337890625,0.0,3450.83447265625,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769079446792603,0.3024353384971618,0.2730309963226318,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505790710448,0.4096107184886932,0.3883906304836273,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314399719238,0.3890904784202575,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323773980140686,0.3591740429401397,0.3409149050712585,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102863430976868,0.2360576540231704,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,297.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.694580078125,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050740599632264,1.0,0.0,0.0,3.436044216156006,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3349609375,0.0,1308.9256591796875,1895.4371337890625,0.0,3450.83447265625,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590381145477,0.2738814949989319,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413348436355592,0.4097826480865478,0.389042466878891,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499267578124,0.3893689513206482,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291282653809,0.3595804870128631,0.3417925536632538,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526165008545,0.2368553876876831,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,297.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954310417175293,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94482421875,0.0,1313.10986328125,1895.4371337890625,0.0,3360.958984375,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590381145477,0.2738814949989319,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413348436355592,0.4097826480865478,0.389042466878891,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499267578124,0.3893689513206482,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291282653809,0.3595804870128631,0.3417925536632538,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526165008545,0.2368553876876831,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,297.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954310417175293,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94482421875,0.0,1313.10986328125,1895.4371337890625,0.0,3360.958984375,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330339193344116,0.303000658750534,0.2742633819580078,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921716034412384,0.4098063707351684,0.3893342316150665,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044767022132874,0.389443427324295,0.2734067738056183,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.880416989326477,0.3597162961959839,0.3421944975852966,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688436508178711,0.2371705174446106,1.0754098892211914,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,297.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783274650574,1.0,1.0,0.0,1.0,-2.826990127563477,2.82698392868042,6.416184987756424e-06,2.179283380508423,0.8619971871376038,0.8619971871376038,0.0,119.23651885986328,149.0,41854.671875,-0.0,1865.50634765625,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884434700012207,1.0,0.0,0.0,3.45022201538086,3.450244188308716,7.943051514303079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.53662109375,0.0,1319.4627685546875,1895.4371337890625,0.0,3295.64794921875,0.8605393171310425,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312686920166,0.303162544965744,0.2747111320495605,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041044116020204,0.4098504483699798,0.3896902501583099,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886138200759888,0.3895403146743774,0.2737085223197937,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.865344762802124,0.3598644733428955,0.3426482379436493,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562554478645325,0.2374765127897262,1.0782723426818848,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,297.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.8323044776916504,2.832298040390014,6.440492143156007e-06,2.1834535598754883,0.8652637004852295,0.8652637004852295,0.0,126.81364440917967,167.0,41661.86328125,-0.0,1910.4932861328125,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855498433113098,1.0,0.0,0.0,3.461066961288452,3.4610891342163086,7.993064627953572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.697265625,0.0,1329.35107421875,1895.4371337890625,0.0,3268.56689453125,0.8627989888191223,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.794513463973999,0.3033968210220337,0.2755323350429535,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098613858222961,0.3903412818908691,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525800228119,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600752651691437,0.3434911966323852,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772365093231,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,297.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.468505859375,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065574645996,3.490087985992432,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28369140625,0.0,1356.7626953125,1895.4371337890625,0.0,3172.609619140625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.794513463973999,0.3033968210220337,0.2755323350429535,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098613858222961,0.3903412818908691,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525800228119,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600752651691437,0.3434911966323852,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772365093231,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,297.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.468505859375,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065574645996,3.490087985992432,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28369140625,0.0,1356.7626953125,1895.4371337890625,0.0,3172.609619140625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798162698745728,0.303608626127243,0.276125431060791,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.4098523259162903,0.3907584846019745,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439539432525,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526187896728,0.3440864980220794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044378995895,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,297.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.519160251627909e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.953125,-0.0,2070.9833984375,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282881259918213,3.528311014175415,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.446044921875,1895.4371337890625,0.0,3071.60888671875,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798162698745728,0.303608626127243,0.276125431060791,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.4098523259162903,0.3907584846019745,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439539432525,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526187896728,0.3440864980220794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044378995895,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,297.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.519160251627909e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.953125,-0.0,2070.9833984375,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282881259918213,3.528311014175415,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.446044921875,1895.4371337890625,0.0,3071.60888671875,0.877360463142395,1.0,0.0,3.0,1.0,0.0
