time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720488548279,0.2763914763927459,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789095878601,0.3908204734325409,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696601390838,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233964443206787,0.3604586124420166,0.3443188369274139,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273328542709,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,296.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990461659618e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.5078125,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529954552650452,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.4024658203125,1895.4371337890625,0.0,2963.33447265625,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720488548279,0.2763914763927459,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789095878601,0.3908204734325409,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696601390838,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233964443206787,0.3604586124420166,0.3443188369274139,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273328542709,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,296.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990461659618e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.5078125,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529954552650452,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.4024658203125,1895.4371337890625,0.0,2963.33447265625,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845405340194702,0.3042353689670563,0.2765246033668518,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.409982830286026,0.3907215595245361,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745809078216,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165398597717,0.3607338368892669,0.3443832993507385,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392983138561248,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,296.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.542601113324054e-06,2.2011983394622803,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404385447502136,1.0,0.0,0.0,3.62637996673584,3.626403331756592,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81396484375,0.0,1496.58447265625,1895.4371337890625,0.0,2845.81298828125,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845405340194702,0.3042353689670563,0.2765246033668518,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.409982830286026,0.3907215595245361,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745809078216,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165398597717,0.3607338368892669,0.3443832993507385,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392983138561248,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,296.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.542601113324054e-06,2.2011983394622803,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404385447502136,1.0,0.0,0.0,3.62637996673584,3.626403331756592,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81396484375,0.0,1496.58447265625,1895.4371337890625,0.0,2845.81298828125,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891019582748413,0.3039432466030121,0.2764108180999756,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972622871399,0.4096041023731231,0.3904940783977508,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542428612709045,0.3897012770175934,0.2746041119098663,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336013555526733,0.3604881465435028,0.3442529439926147,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306760549545288,0.2392707020044326,1.0909488201141355,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,296.8590087890625,297.1534729003906,285.8038024902344,1.0,0.548375129699707,1.0,1.0,0.0,1.0,-2.853571653366089,2.853565216064453,6.539746209455188e-06,2.2008280754089355,0.9173597693443298,0.9173597693443298,0.0,147.8672332763672,134.0,37016.578125,-0.0,2047.0684814453125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848987340927124,1.0,0.0,0.0,3.651123046875,3.651146650314331,8.895005407794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91943359375,0.0,1524.484619140625,1895.4371337890625,0.0,2925.78662109375,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931820154190063,0.3030973970890045,0.2757400274276733,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278113365173,0.408700168132782,0.3897275924682617,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585417866706848,0.3887748718261719,0.2740278244018554,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.837694525718689,0.3597627580165863,0.3436371088027954,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807650566101,0.2388801723718643,1.089314579963684,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,296.814208984375,297.1493835449219,285.73052978515625,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.8484551906585693,2.8484487533569336,6.516695975733455e-06,2.197053909301758,0.9217429757118224,0.9217429757118224,0.0,144.45330810546875,122.0,36993.109375,-0.0,2022.0426025390625,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554940223693848,1.0,0.0,0.0,3.6730387210845934,3.673062562942505,9.002109209177434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.78564453125,0.0,1549.732421875,1895.4371337890625,0.0,2986.7529296875,0.9095701575279236,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096021652222,0.3004612624645233,0.2734022140502929,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287917137146,0.405898779630661,0.3871358931064605,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290480613708,0.2720804512500763,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491035461426,0.3573804199695587,0.3414191007614136,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397929191589,0.2373260110616684,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,296.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090115547180176,3.709036111831665,9.17930265131872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.655517578125,1895.4371337890625,0.0,3152.48876953125,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096021652222,0.3004612624645233,0.2734022140502929,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287917137146,0.405898779630661,0.3871358931064605,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290480613708,0.2720804512500763,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491035461426,0.3573804199695587,0.3414191007614136,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397929191589,0.2373260110616684,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,296.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090115547180176,3.709036111831665,9.17930265131872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.655517578125,1895.4371337890625,0.0,3152.48876953125,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107035756111145,0.2970945537090301,0.2702539563179016,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249115943909,0.4022372364997864,0.3835833966732025,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285881996155,0.3822631239891052,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562854528427124,0.3541723489761352,0.3382838070392608,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495314598083,0.2350320816040039,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,296.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.800977230072021,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.92814701795578,0.92814701795578,0.0,128.59629821777344,98.0,38494.359375,-0.0,1869.5010986328125,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.298784107159008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.81787109375,1895.4371337890625,0.0,3286.026611328125,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107035756111145,0.2970945537090301,0.2702539563179016,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249115943909,0.4022372364997864,0.3835833966732025,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285881996155,0.3822631239891052,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562854528427124,0.3541723489761352,0.3382838070392608,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495314598083,0.2350320816040039,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,296.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.800977230072021,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.92814701795578,0.92814701795578,0.0,128.59629821777344,98.0,38494.359375,-0.0,1869.5010986328125,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.298784107159008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.81787109375,1895.4371337890625,0.0,3286.026611328125,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215278387069702,0.2933248877525329,0.2666649520397186,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980503976345062,0.3794482052326202,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083822250366,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688566088676453,0.3504573702812195,0.3345836400985718,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604598999023438,0.2322601377964019,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,296.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489194869995,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355639463137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47802734375,0.0,1638.6915283203125,1895.4371337890625,0.0,3389.736083984375,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215278387069702,0.2933248877525329,0.2666649520397186,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980503976345062,0.3794482052326202,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083822250366,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688566088676453,0.3504573702812195,0.3345836400985718,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604598999023438,0.2322601377964019,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,296.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489194869995,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355639463137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47802734375,0.0,1638.6915283203125,1895.4371337890625,0.0,3389.736083984375,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348095417022705,0.2892947196960449,0.262797862291336,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259611964225768,0.3935049176216125,0.3749228715896606,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080738425254822,0.3736186325550079,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696947097778,0.3464004695415497,0.3305096328258514,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291682064533233,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,296.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.989056717226049e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.3878173828125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.7425363063812256,3.742561101913452,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50732421875,0.0,1639.20751953125,1895.4371337890625,0.0,3473.940673828125,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348095417022705,0.2892947196960449,0.262797862291336,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259611964225768,0.3935049176216125,0.3749228715896606,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080738425254822,0.3736186325550079,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696947097778,0.3464004695415497,0.3305096328258514,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291682064533233,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,296.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.989056717226049e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.3878173828125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.7425363063812256,3.742561101913452,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50732421875,0.0,1639.20751953125,1895.4371337890625,0.0,3473.940673828125,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429694771766663,0.2872260510921478,0.2608248591423034,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376165866851808,0.3911463916301727,0.3725837767124176,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190800189971924,0.3712966740131378,0.2613941133022308,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946482539176941,0.3442898690700531,0.3283969163894653,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818872332572937,0.2275471538305282,1.0349594354629517,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,296.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094808578491,1.0,1.0,0.0,1.0,-2.711127281188965,2.711121320724488,5.904901172471e-06,2.091802835464477,0.91542249917984,0.91542249917984,0.0,104.34825897216795,74.0,40123.0859375,-0.0,1620.465087890625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138417840003968,1.0,0.0,0.0,3.7364964485168457,3.7365214824676514,9.315849069935213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0,0.0,1633.708984375,1895.4371337890625,0.0,3532.2216796875,0.9247670769691468,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520380258560181,0.2850774526596069,0.2587355673313141,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.950016438961029,0.3886920511722564,0.3701131045818329,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.931504249572754,0.3688812553882599,0.2595916986465454,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054020047187804,0.3420899212360382,0.3261643052101135,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908722758293152,0.2258531153202057,1.026618242263794,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,296.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948628842830658,1.0,1.0,0.0,1.0,-2.6907758712768555,2.690769910812378,5.816682914883131e-06,2.076148509979248,0.9108794927597046,0.9108794927597046,0.0,99.1845245361328,62.0,39784.27734375,-0.0,1567.659912109375,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152479767799376,1.0,0.0,0.0,3.726391315460205,3.726416110992432,9.26552843338868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.939453125,0.0,1623.399658203125,1895.4371337890625,0.0,3545.24072265625,0.9226561188697816,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807199358940124,0.2545267939567566,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775830507278442,0.3836692571640014,0.3650818765163421,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.961085319519043,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349297285079956,0.3375818729400635,0.3216095268726349,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008189201355,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,296.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.64926552772522,5.638799393636873e-06,2.0442090034484863,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108768495025288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.2276611328125,1895.4371337890625,0.0,3606.28466796875,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807199358940124,0.2545267939567566,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775830507278442,0.3836692571640014,0.3650818765163421,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.961085319519043,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349297285079956,0.3375818729400635,0.3216095268726349,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008189201355,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,296.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.64926552772522,5.638799393636873e-06,2.0442090034484863,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108768495025288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.2276611328125,1895.4371337890625,0.0,3606.28466796875,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777425944805145,0.2512542307376861,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.379883348941803,0.3609147071838379,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935374259948,0.3603749275207519,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952156126499176,0.3341757357120514,0.3178382217884063,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631358146667,0.2196801304817199,0.9952498078346252,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,296.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58682250976562,83.0,37930.1484375,-0.0,1389.3929443359375,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020631909370422,1.0,0.0,0.0,3.65804123878479,3.6580655574798575,8.928747092795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90771484375,0.0,1549.5845947265625,1895.4371337890625,0.0,3422.808837890625,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777425944805145,0.2512542307376861,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.379883348941803,0.3609147071838379,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935374259948,0.3603749275207519,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952156126499176,0.3341757357120514,0.3178382217884063,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631358146667,0.2196801304817199,0.9952498078346252,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,296.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58682250976562,83.0,37930.1484375,-0.0,1389.3929443359375,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020631909370422,1.0,0.0,0.0,3.65804123878479,3.6580655574798575,8.928747092795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90771484375,0.0,1549.5845947265625,1895.4371337890625,0.0,3422.808837890625,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114115715027,0.2759836912155151,0.2495807707309723,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.3773535788059234,0.3584111034870147,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907872200012,0.3580702245235443,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366073608398438,0.3319261074066162,0.3156127035617828,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427334785461,0.2179164439439773,0.9870025515556335,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,295.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839083535597e-06,2.002619743347168,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919116973877,1.0,0.0,0.0,3.6180830001831055,3.6181070804595934,8.734747893868189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.918701171875,1895.4371337890625,0.0,3204.320556640625,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114115715027,0.2759836912155151,0.2495807707309723,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.3773535788059234,0.3584111034870147,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907872200012,0.3580702245235443,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366073608398438,0.3319261074066162,0.3156127035617828,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427334785461,0.2179164439439773,0.9870025515556335,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,295.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839083535597e-06,2.002619743347168,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919116973877,1.0,0.0,0.0,3.6180830001831055,3.6181070804595934,8.734747893868189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.918701171875,1895.4371337890625,0.0,3204.320556640625,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490620851516724,0.2747153043746948,0.2486687302589416,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808241844176,0.3754246830940246,0.3568070828914642,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.92865788936615,0.3563233315944671,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414917945862,0.3302266001701355,0.31423419713974,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684960365295,0.2166516929864883,0.9824194312095642,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,295.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.993914246559143,0.8705834746360779,0.8705834746360779,0.0,92.58888244628906,119.0,34106.875,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565714955329895,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535312758795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.130126953125,1895.4371337890625,0.0,2996.854736328125,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490620851516724,0.2747153043746948,0.2486687302589416,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808241844176,0.3754246830940246,0.3568070828914642,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.92865788936615,0.3563233315944671,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414917945862,0.3302266001701355,0.31423419713974,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684960365295,0.2166516929864883,0.9824194312095642,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,295.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.993914246559143,0.8705834746360779,0.8705834746360779,0.0,92.58888244628906,119.0,34106.875,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565714955329895,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535312758795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.130126953125,1895.4371337890625,0.0,2996.854736328125,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342425227165222,0.2741546332836151,0.2483344972133636,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270872473716736,0.3745646476745605,0.3561697602272033,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089561104774476,0.3555411696434021,0.2498215734958648,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855441808700562,0.3294694125652313,0.3136986792087555,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719404101371765,0.2161129117012024,0.9808779954910278,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,295.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512726306915,1.0,1.0,0.0,1.0,-2.5798087120056152,2.579803466796875,5.347334990801755e-06,1.9907854795455933,0.86680006980896,0.86680006980896,0.0,98.01399993896484,119.0,32738.166015625,-0.0,1411.4293212890625,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436201214790344,1.0,0.0,0.0,3.5552382469177246,3.555261373519897,8.433943889940565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92138671875,0.0,1438.3697509765625,1895.4371337890625,0.0,2875.555908203125,0.8849573731422424,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200663924217224,0.2736792266368866,0.2481385320425033,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076381921768188,0.37379851937294,0.3556829988956451,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915835618972778,0.3548536002635956,0.249518796801567,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690282702445984,0.3287967145442962,0.313299685716629,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578814625740051,0.2156479805707931,0.979884147644043,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,295.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845494329929352,1.0,1.0,0.0,1.0,-2.5769495964050293,2.57694411277771,5.335656169336289e-06,1.988662600517273,0.8621306419372559,0.8621306419372559,0.0,104.11442565917967,137.0,32291.6875,-0.0,1434.483642578125,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355932235717773,1.0,0.0,0.0,3.5344390869140625,3.534462213516236,8.335551342497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4716796875,0.0,1416.5135498046875,1895.4371337890625,0.0,2800.57177734375,0.8803043961524963,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914412617683411,0.272767573595047,0.2478290051221847,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723411858081817,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549640655517,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392028212547302,0.3275162875652313,0.3126220405101776,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147875130176544,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,295.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317643626767676e-06,1.9854145050048828,0.8541178107261658,0.8541178107261658,0.0,118.09359741210938,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148031830787659,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.8851318359375,1895.4371337890625,0.0,2607.494140625,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914412617683411,0.272767573595047,0.2478290051221847,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723411858081817,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549640655517,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392028212547302,0.3275162875652313,0.3126220405101776,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147875130176544,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,295.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317643626767676e-06,1.9854145050048828,0.8541178107261658,0.8541178107261658,0.0,118.09359741210938,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148031830787659,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.8851318359375,1895.4371337890625,0.0,2607.494140625,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743368744850159,0.2719569504261017,0.2474487572908401,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.371008425951004,0.3539429008960724,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.352395236492157,0.2484594583511352,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183917045593,0.3263441622257232,0.3118829131126404,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,295.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.567435503005981,2.567430257797241,5.297082225297345e-06,1.9816957712173464,0.8465293049812317,0.8465293049812317,0.0,127.82195281982422,128.0,28744.37109375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511256217956543,3.45114803314209,7.94721245256369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.745361328125,1895.4371337890625,0.0,2411.10986328125,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743368744850159,0.2719569504261017,0.2474487572908401,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.371008425951004,0.3539429008960724,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.352395236492157,0.2484594583511352,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183917045593,0.3263441622257232,0.3118829131126404,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,295.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.567435503005981,2.567430257797241,5.297082225297345e-06,1.9816957712173464,0.8465293049812317,0.8465293049812317,0.0,127.82195281982422,128.0,28744.37109375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511256217956543,3.45114803314209,7.94721245256369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.745361328125,1895.4371337890625,0.0,2411.10986328125,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718117833137512,0.2712912261486053,0.246862843632698,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955826759338,0.3513831496238708,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458386421204,0.3252982795238495,0.3109150826931,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.2133840471506118,0.9740822911262512,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,295.41876220703125,297.0461730957031,285.2867431640625,1.0,0.498878538608551,1.0,1.0,0.0,1.0,-2.560053825378418,2.5600485801696777,5.267025699140504e-06,1.9761775732040403,0.8393375277519226,0.8393375277519226,0.0,128.8180389404297,116.0,26980.4921875,-0.0,1520.1370849609375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.410659074783325,3.4106810092926025,7.761934170957829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.3472900390625,1895.4371337890625,0.0,2207.709228515625,0.8528343439102173,1.0,0.0,3.0,1.0,0.0
