time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718117833137512,0.2712912261486053,0.246862843632698,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955826759338,0.3513831496238708,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458386421204,0.3252982795238495,0.3109150826931,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.2133840471506118,0.9740822911262512,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,295.41876220703125,297.0461730957031,285.2867431640625,1.0,0.498878538608551,1.0,1.0,0.0,1.0,-2.560053825378418,2.5600485801696777,5.267025699140504e-06,1.9761775732040403,0.8393375277519226,0.8393375277519226,0.0,128.8180389404297,116.0,26980.4921875,-0.0,1520.1370849609375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.410659074783325,3.4106810092926025,7.761934170957829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.3472900390625,1895.4371337890625,0.0,2207.709228515625,0.8528343439102173,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776707410812378,0.2707972824573517,0.2462266087532043,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356311798095,0.2470260709524154,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971467018127,0.3098686933517456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208578586578369,0.2128833979368209,0.97090345621109,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,295.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551914930343628,2.551909685134888,5.233845513430424e-06,1.9700219631195068,0.8325515389442444,0.8325515389442444,0.0,124.39299011230467,104.0,25235.0625,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496825218201,1.0,0.0,0.0,3.3713083267211914,3.3713300228118896,7.583859655824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.852783203125,1895.4371337890625,0.0,1996.537109375,0.844119668006897,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776707410812378,0.2707972824573517,0.2462266087532043,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356311798095,0.2470260709524154,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971467018127,0.3098686933517456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208578586578369,0.2128833979368209,0.97090345621109,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,295.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551914930343628,2.551909685134888,5.233845513430424e-06,1.9700219631195068,0.8325515389442444,0.8325515389442444,0.0,124.39299011230467,104.0,25235.0625,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496825218201,1.0,0.0,0.0,3.3713083267211914,3.3713300228118896,7.583859655824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.852783203125,1895.4371337890625,0.0,1996.537109375,0.844119668006897,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.782808244228363,0.2705858945846557,0.2458852082490921,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.864484965801239,0.3682997226715088,0.3510500192642212,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409790039062,0.3501463830471039,0.2466374635696411,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301423788070679,0.3239783048629761,0.3093199729919433,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.725136399269104,0.2126691043376922,0.9692320227622986,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,295.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916177093982696,1.0,1.0,0.0,1.0,-2.547635793685913,2.547630548477173,5.216423232923262e-06,1.9667757749557493,0.829742431640625,0.829742431640625,0.0,120.95240783691406,104.0,24022.857421875,-0.0,1469.35205078125,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316399812698364,1.0,0.0,0.0,3.351811170578003,3.351832628250122,7.496394118788885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.7880859375,0.0,1232.9964599609375,1895.4371337890625,0.0,1868.830322265625,0.8398401141166687,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895171046257019,0.2704477608203888,0.2456121444702148,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715901970863342,0.3678850531578064,0.3505018651485443,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572849035263062,0.3498275876045227,0.2463006973266601,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364872932434082,0.3236206471920013,0.3088246881961822,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306354641914368,0.212507277727127,0.9677316546440125,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,295.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349669933319,1.0,1.0,0.0,1.0,-2.543846368789673,2.5438411235809326,5.2010082072229125e-06,1.9638952016830444,0.8261202573776245,0.8261202573776245,0.0,116.8686981201172,92.0,23628.408203125,-0.0,1446.6495361328125,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214322686195374,1.0,0.0,0.0,3.3332293033599854,3.3332507610321045,7.413507319142809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3505859375,0.0,1215.3582763671875,1895.4371337890625,0.0,1783.822021484375,0.8336974382400513,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751225471497,0.269781619310379,0.244799256324768,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667013645172119,0.3491512238979339,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989902496338,0.2454178035259246,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805737495422,0.322587788105011,0.3076043426990509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231774330139,0.2119779735803604,0.9640305042266846,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,295.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276008605957,2.534271001815796,5.1621886996144895e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76715850830078,80.0,22706.0625,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413367271423,1.0,0.0,0.0,3.2733819484710693,3.273402452468872,7.149681096052518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.9957275390625,1895.4371337890625,0.0,1673.1766357421875,0.8189231753349304,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751225471497,0.269781619310379,0.244799256324768,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667013645172119,0.3491512238979339,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989902496338,0.2454178035259246,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805737495422,0.322587788105011,0.3076043426990509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231774330139,0.2119779735803604,0.9640305042266846,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,295.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276008605957,2.534271001815796,5.1621886996144895e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76715850830078,80.0,22706.0625,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413367271423,1.0,0.0,0.0,3.2733819484710693,3.273402452468872,7.149681096052518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.9957275390625,1895.4371337890625,0.0,1673.1766357421875,0.8189231753349304,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245867490768433,0.2685810327529907,0.2434987425804138,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908047676086,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472263216972351,0.2441516071557998,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808634757995,0.3059364855289459,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.2110992819070816,0.9587819576263428,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,294.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.02086639404295,68.0,22108.111328125,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345121383667,3.1893649101257324,6.787288953091775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.873046875,1895.4371337890625,0.0,1633.9024658203125,0.7994751930236816,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245867490768433,0.2685810327529907,0.2434987425804138,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908047676086,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472263216972351,0.2441516071557998,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808634757995,0.3059364855289459,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.2110992819070816,0.9587819576263428,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,294.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.02086639404295,68.0,22108.111328125,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345121383667,3.1893649101257324,6.787288953091775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.873046875,1895.4371337890625,0.0,1633.9024658203125,0.7994751930236816,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641541481018,0.2418349981307983,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576298713684,0.3629577159881592,0.3450769782066345,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453159034252167,0.2425902783870697,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295861244202,0.3192508220672607,0.3038972616195678,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513113498687,0.9521029591560364,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,294.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.03845058119623e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.0546875,-0.0,1270.8282470703125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452107429504,1.0,0.0,0.0,3.0883522033691406,3.0883712768554688,6.364246587509115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7333374023438,1895.4371337890625,0.0,1596.1463623046875,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641541481018,0.2418349981307983,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576298713684,0.3629577159881592,0.3450769782066345,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453159034252167,0.2425902783870697,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295861244202,0.3192508220672607,0.3038972616195678,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513113498687,0.9521029591560364,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,294.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.03845058119623e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.0546875,-0.0,1270.8282470703125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452107429504,1.0,0.0,0.0,3.0883522033691406,3.0883712768554688,6.364246587509115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7333374023438,1895.4371337890625,0.0,1596.1463623046875,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799528479576111,0.2654361426830292,0.2400227040052414,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110858917236,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706594467163,0.2408969700336456,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437521457672,0.317272275686264,0.3016702234745025,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.814899742603302,0.2086630165576934,0.9446023106575012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,294.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063020113623e-06,1.918587684631348,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.3203125,-0.0,1203.0921630859375,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908402442932129,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.65380859375,1895.4371337890625,0.0,1539.2294921875,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799528479576111,0.2654361426830292,0.2400227040052414,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110858917236,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706594467163,0.2408969700336456,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437521457672,0.317272275686264,0.3016702234745025,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.814899742603302,0.2086630165576934,0.9446023106575012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,294.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063020113623e-06,1.918587684631348,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.3203125,-0.0,1203.0921630859375,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908402442932129,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.65380859375,1895.4371337890625,0.0,1539.2294921875,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919105529785156,0.2646066844463348,0.2391716092824936,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914977550506592,0.3596439957618713,0.3414839208126068,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.97776859998703,0.34222611784935,0.2400877624750137,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524388909339904,0.3162552118301391,0.3006018996238708,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.825014591217041,0.2079899758100509,0.9410667419433594,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,294.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482272863388061,1.0,1.0,0.0,1.0,-2.475900173187256,2.4758951663970947,4.9274249249720015e-06,1.911664128303528,0.7729254961013794,0.7729254961013794,0.0,73.95912170410156,59.0,20533.734375,-0.0,1178.5865478515625,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862303018569946,1.0,0.0,0.0,2.90435528755188,2.904372453689575,5.628502321997075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95556640625,0.0,840.8564453125,1895.4371337890625,0.0,1503.82568359375,0.7368375062942505,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995151519775391,0.2637637853622436,0.2383564412593841,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997694730758667,0.3585065305233001,0.3403510451316833,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849265217781068,0.3411670327186584,0.2393049597740173,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608425498008728,0.3152208626270294,0.299565851688385,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313230872154236,0.2072979807853698,0.9376749396324158,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,294.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.4672954082489014,2.46729063987732,4.893233835900901e-06,1.9050060510635376,0.7650375962257385,0.7650375962257385,0.0,71.85040283203125,77.0,20237.849609375,-0.0,1159.6180419921875,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811825633049011,1.0,0.0,0.0,2.846890687942505,2.846907377243042,5.407978278526571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9150390625,0.0,798.4302978515625,1895.4371337890625,0.0,1465.5321044921875,0.7211288213729858,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797874450683594,0.2620309889316559,0.2369707077741623,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561885356903076,0.3383428454399109,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653689861297609,0.3390059173107147,0.2379302829504013,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381311535835266,0.3131027817726135,0.2977458834648132,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146068453788757,0.2058561146259308,0.9320582151412964,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,294.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632188796997,2.452627420425415,4.8351885197917e-06,1.893626928329468,0.7484869956970215,0.7484869956970215,0.0,75.31919860839844,95.0,19628.0390625,-0.0,1157.094482421875,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105929851531982,2.710608720779419,4.90254933538381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.1580200195312,1895.4371337890625,0.0,1383.3760986328125,0.6902745366096497,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797874450683594,0.2620309889316559,0.2369707077741623,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561885356903076,0.3383428454399109,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653689861297609,0.3390059173107147,0.2379302829504013,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381311535835266,0.3131027817726135,0.2977458834648132,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146068453788757,0.2058561146259308,0.9320582151412964,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,294.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632188796997,2.452627420425415,4.8351885197917e-06,1.893626928329468,0.7484869956970215,0.7484869956970215,0.0,75.31919860839844,95.0,19628.0390625,-0.0,1157.094482421875,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105929851531982,2.710608720779419,4.90254933538381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.1580200195312,1895.4371337890625,0.0,1383.3760986328125,0.6902745366096497,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790078163147,0.260226309299469,0.2357299327850341,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939259111881256,0.3538110554218292,0.3364983201026916,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216025471687316,0.3367830216884613,0.2366750985383987,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895519495010376,0.3109150528907776,0.2960804402828216,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,294.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410531672416e-06,1.883424162864685,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.73046875,-0.0,1179.877685546875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.566644191741944,2.566658735275269,4.395666053369496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4533081054688,1895.4371337890625,0.0,1299.270751953125,0.6578658819198608,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790078163147,0.260226309299469,0.2357299327850341,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939259111881256,0.3538110554218292,0.3364983201026916,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216025471687316,0.3367830216884613,0.2366750985383987,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895519495010376,0.3109150528907776,0.2960804402828216,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,294.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410531672416e-06,1.883424162864685,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.73046875,-0.0,1179.877685546875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.566644191741944,2.566658735275269,4.395666053369496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4533081054688,1895.4371337890625,0.0,1299.270751953125,0.6578658819198608,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592659950256,0.2583766281604767,0.2345703542232513,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513962924480438,0.3347477912902832,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.3345219790935516,0.2354885041713714,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511703491211,0.3086789846420288,0.2944987416267395,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351558208465,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,294.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734937647299375e-06,1.8738181591033936,0.7127811908721924,0.7127811908721924,0.0,97.0373077392578,131.0,18491.171875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830372810364,1.0,0.0,0.0,2.417118787765503,2.4171321392059326,3.898426541582012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3836669921875,1895.4371337890625,0.0,1218.094970703125,0.6243929266929626,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592659950256,0.2583766281604767,0.2345703542232513,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513962924480438,0.3347477912902832,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.3345219790935516,0.2354885041713714,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511703491211,0.3086789846420288,0.2944987416267395,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351558208465,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,294.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734937647299375e-06,1.8738181591033936,0.7127811908721924,0.7127811908721924,0.0,97.0373077392578,131.0,18491.171875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830372810364,1.0,0.0,0.0,2.417118787765503,2.4171321392059326,3.898426541582012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3836669921875,1895.4371337890625,0.0,1218.094970703125,0.6243929266929626,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775023579597473,0.2565045356750488,0.2334664165973663,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489629328250885,0.3330602645874023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.332242488861084,0.2343483567237854,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764042854309,0.3064132928848266,0.2929697036743164,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951191186905,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,294.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165424346924,2.415160894393921,4.688538410846377e-06,1.86457359790802,0.6938513517379761,0.6938513517379761,0.0,111.79012298583984,119.0,17938.57421875,-0.0,1264.2947998046875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263805866241455,2.2638180255889893,3.419571896756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3348083496094,1895.4371337890625,0.0,1142.1676025390625,0.5902916789054871,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775023579597473,0.2565045356750488,0.2334664165973663,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489629328250885,0.3330602645874023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.332242488861084,0.2343483567237854,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764042854309,0.3064132928848266,0.2929697036743164,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951191186905,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,294.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165424346924,2.415160894393921,4.688538410846377e-06,1.86457359790802,0.6938513517379761,0.6938513517379761,0.0,111.79012298583984,119.0,17938.57421875,-0.0,1264.2947998046875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263805866241455,2.2638180255889893,3.419571896756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3348083496094,1895.4371337890625,0.0,1142.1676025390625,0.5902916789054871,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700712084770203,0.2555738985538482,0.2327706515789032,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768345832825,0.3477485477924347,0.3320649564266205,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801013946533,0.3311066031455993,0.2336667031049728,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170324563980103,0.3052785992622375,0.2920498549938202,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.2002674788236618,0.9150274991989136,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,294.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456329345703,1.0,1.0,0.0,1.0,-2.4076201915740967,2.407615423202514,4.659367732529063e-06,1.858765721321106,0.684185266494751,0.684185266494751,0.0,115.36856842041016,119.0,17633.9921875,-0.0,1270.0067138671875,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295583844184875,1.0,0.0,0.0,2.179609060287476,2.179620742797852,3.169936917402083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.900390625,0.0,401.517578125,1895.4371337890625,0.0,1105.426025390625,0.5742175579071045,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667682766914368,0.2546714246273041,0.2320073843002319,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904397010803,0.346553087234497,0.33099165558815,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343578577041626,0.3299927413463592,0.2329293936491012,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136584162712097,0.3041605353355407,0.2910493016242981,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763056755066,0.1994546800851822,0.9116368889808656,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,294.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158404350281,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056114259176e-06,1.85228431224823,0.6743119359016418,0.6743119359016418,0.0,116.58661651611328,107.0,17355.396484375,-0.0,1265.0472412109375,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238232254981995,1.0,0.0,0.0,2.108555316925049,2.1085662841796875,2.966629892853234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49169921875,0.0,370.2060852050781,1895.4371337890625,0.0,1069.3323974609375,0.5559998154640198,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665529727936,0.2303989976644516,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442363739013672,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.327847808599472,0.2313786596059799,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012787818909,0.3019919693470001,0.2889310121536255,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.197894811630249,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,294.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381376028060913,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.988525390625,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.953187108039856,1.953197240829468,2.5455469199187064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.4310302734375,1895.4371337890625,0.0,996.7461547851562,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665529727936,0.2303989976644516,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442363739013672,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.327847808599472,0.2313786596059799,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012787818909,0.3019919693470001,0.2889310121536255,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.197894811630249,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,294.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381376028060913,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.988525390625,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.953187108039856,1.953197240829468,2.5455469199187064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.4310302734375,1895.4371337890625,0.0,996.7461547851562,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846079826355,0.2513964176177978,0.2287652343511581,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420279920101166,0.3264218866825104,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205354213714,0.2297948449850082,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228239059448,0.2867503464221954,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354515075683,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,294.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.912109375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.799663782119751,1.7996728420257568,2.161106351650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.718994140625,0.0,251.0938873291016,1895.4371337890625,0.0,923.67724609375,0.4885601997375488,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846079826355,0.2513964176177978,0.2287652343511581,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420279920101166,0.3264218866825104,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205354213714,0.2297948449850082,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228239059448,0.2867503464221954,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354515075683,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,294.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.912109375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.799663782119751,1.7996728420257568,2.161106351650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.718994140625,0.0,251.0938873291016,1895.4371337890625,0.0,923.67724609375,0.4885601997375488,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273725509644,0.2499531507492065,0.2271587550640106,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399291634559631,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099979400635,0.2282238900661468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.2979536652565002,0.2845710813999176,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243768692017,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,294.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569683074951,4.418588105181698e-06,1.809825539588928,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888038635254,1.649896264076233,1.8163618165090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.93405151367188,1895.4371337890625,0.0,851.2215576171875,0.4562577605247497,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273725509644,0.2499531507492065,0.2271587550640106,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399291634559631,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099979400635,0.2282238900661468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.2979536652565002,0.2845710813999176,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243768692017,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,294.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569683074951,4.418588105181698e-06,1.809825539588928,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888038635254,1.649896264076233,1.8163618165090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.93405151367188,1895.4371337890625,0.0,851.2215576171875,0.4562577605247497,1.0,0.0,3.0,1.0,0.0
