time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.806788444519043,0.2486272454261779,0.225606232881546,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379368185997009,0.3218631148338318,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221116960048675,0.2266903966665268,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522681593894958,0.2960806488990783,0.2824272811412811,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431850433349609,0.1938149631023407,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,294.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266234397888184,2.3266191482543945,4.3512113734323066e-06,1.795866847038269,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.15185546875,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711731910705566,1.0,0.0,0.0,1.5055885314941406,1.5055959224700928,1.5125370111945813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.645263671875,0.0,164.40516662597656,1895.4371337890625,0.0,780.6666259765625,0.4253890514373779,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.806788444519043,0.2486272454261779,0.225606232881546,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379368185997009,0.3218631148338318,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221116960048675,0.2266903966665268,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522681593894958,0.2960806488990783,0.2824272811412811,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431850433349609,0.1938149631023407,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,294.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266234397888184,2.3266191482543945,4.3512113734323066e-06,1.795866847038269,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.15185546875,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711731910705566,1.0,0.0,0.0,1.5055885314941406,1.5055959224700928,1.5125370111945813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.645263671875,0.0,164.40516662597656,1895.4371337890625,0.0,780.6666259765625,0.4253890514373779,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.818143367767334,0.2480067610740661,0.2248528897762298,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036819338798524,0.3369802832603454,0.3207560181617737,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.889082670211792,0.3212542235851288,0.2259406149387359,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642826676368713,0.2951795160770416,0.2813731729984283,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532617449760437,0.1932179927825927,0.877925455570221,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,293.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460307121277,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840337753296,4.3184536480112e-06,1.7890374660491943,0.581712543964386,0.581712543964386,0.0,85.73554992675781,59.0,14496.9775390625,-0.0,1049.33447265625,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637399554252625,1.0,0.0,0.0,1.4300273656845093,1.4300342798233032,1.3645269802964324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.173095703125,0.0,145.44589233398438,1895.4371337890625,0.0,746.2936401367188,0.4117177724838257,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309527039527893,0.2474228590726852,0.2241261452436447,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.920540452003479,0.3360582292079925,0.319674551486969,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451310634613,0.3204331696033478,0.2252113074064254,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787624835968018,0.2943090200424194,0.28034108877182,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654820680618286,0.1926483660936355,0.8743719458580017,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,293.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305355846881866,1.0,1.0,0.0,1.0,-2.309287548065185,2.3092832565307617,4.286643616069341e-06,1.78237783908844,0.5712569952011108,0.5712569952011108,0.0,80.4193115234375,47.0,14211.306640625,-0.0,1019.312255859375,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562697052955627,1.0,0.0,0.0,1.3684077262878418,1.368414282798767,1.249465952923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.8037109375,0.0,131.7813720703125,1895.4371337890625,0.0,713.2327270507812,0.3962475061416626,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529120445251,0.2463597059249878,0.2227507382631302,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647850394248962,0.334315150976181,0.317589521408081,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833703994751,0.3188969194889068,0.2238136678934097,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374643325806,0.2926575243473053,0.2783443629741668,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915886849164962,0.8675455451011658,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,293.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928481101989746,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2109375,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412594676017761,1.0,0.0,0.0,1.239808440208435,1.2398144006729126,1.0256581362000361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.24885559082033,1895.4371337890625,0.0,651.09765625,0.3690612316131592,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529120445251,0.2463597059249878,0.2227507382631302,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647850394248962,0.334315150976181,0.317589521408081,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833703994751,0.3188969194889068,0.2238136678934097,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374643325806,0.2926575243473053,0.2783443629741668,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915886849164962,0.8675455451011658,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,293.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928481101989746,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2109375,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412594676017761,1.0,0.0,0.0,1.239808440208435,1.2398144006729126,1.0256581362000361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.24885559082033,1895.4371337890625,0.0,651.09765625,0.3690612316131592,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911669135093689,0.2453952878713607,0.2215264290571212,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900337219238,0.3075873553752899,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950263500213624,0.3174635469913482,0.2225357294082641,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238244056702,0.2910905182361603,0.2764914631843567,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838118314743042,0.1906035840511322,0.8613521456718445,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,293.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134593963623,4.135959443374304e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.34079360961914,53.0,12942.1953125,-0.0,895.2692260742188,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203619241714478,1.120367169380188,8.375486970635394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.87300109863281,1895.4371337890625,0.0,594.341552734375,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911669135093689,0.2453952878713607,0.2215264290571212,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900337219238,0.3075873553752899,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950263500213624,0.3174635469913482,0.2225357294082641,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238244056702,0.2910905182361603,0.2764914631843567,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838118314743042,0.1906035840511322,0.8613521456718445,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,293.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134593963623,4.135959443374304e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.34079360961914,53.0,12942.1953125,-0.0,895.2692260742188,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203619241714478,1.120367169380188,8.375486970635394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.87300109863281,1895.4371337890625,0.0,594.341552734375,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157258868217468,0.2443991899490356,0.2206114679574966,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282304763794,0.3027387857437134,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.3160291612148285,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447998046876,0.2895155251026153,0.2749755978584289,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452605724334,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,293.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.079415248270379e-06,1.738234043121338,0.5093755722045898,0.5093755722045898,0.0,58.07409286499024,71.0,12383.5732421875,-0.0,875.390869140625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115787982940674,1.0,0.0,0.0,1.026898980140686,1.0269038677215576,7.036373261826159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29627990722656,1895.4371337890625,0.0,543.7469482421875,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157258868217468,0.2443991899490356,0.2206114679574966,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282304763794,0.3027387857437134,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.3160291612148285,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447998046876,0.2895155251026153,0.2749755978584289,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452605724334,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,293.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.079415248270379e-06,1.738234043121338,0.5093755722045898,0.5093755722045898,0.0,58.07409286499024,71.0,12383.5732421875,-0.0,875.390869140625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115787982940674,1.0,0.0,0.0,1.026898980140686,1.0269038677215576,7.036373261826159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29627990722656,1895.4371337890625,0.0,543.7469482421875,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913466930389404,0.2433996051549911,0.2198622077703476,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918069243431092,0.3314148187637329,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771088361740112,0.314582496881485,0.2206225842237472,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483876824378968,0.2879503965377807,0.2736530303955078,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210355639457703,0.1886940896511078,0.8533459305763245,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,293.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103069007396698,1.0,1.0,0.0,1.0,-2.260016202926636,2.260012149810791,4.105935204279376e-06,1.7440531253814695,0.4889264702796936,0.4889264702796936,0.0,62.12681198120117,89.0,11923.0205078125,-0.0,897.8533935546875,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978544414043426,1.0,0.0,0.0,0.9457813501358032,0.9457860589027404,5.968634297914832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13386154174805,1895.4371337890625,0.0,500.384765625,0.3155058026313782,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913466930389404,0.2433996051549911,0.2198622077703476,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918069243431092,0.3314148187637329,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771088361740112,0.314582496881485,0.2206225842237472,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483876824378968,0.2879503965377807,0.2736530303955078,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210355639457703,0.1886940896511078,0.8533459305763245,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,293.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103069007396698,1.0,1.0,0.0,1.0,-2.260016202926636,2.260012149810791,4.105935204279376e-06,1.7440531253814695,0.4889264702796936,0.4889264702796936,0.0,62.12681198120117,89.0,11923.0205078125,-0.0,897.8533935546875,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978544414043426,1.0,0.0,0.0,0.9457813501358032,0.9457860589027404,5.968634297914832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13386154174805,1895.4371337890625,0.0,500.384765625,0.3155058026313782,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658137917518616,0.2428571581840515,0.2195895761251449,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661346077919006,0.3300583660602569,0.3137744963169098,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.94892019033432,0.3138327300548553,0.2202627658843994,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173603653907776,0.2871324717998504,0.2731035351753235,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980929613113403,0.1881653219461441,0.8520511388778687,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,293.6084289550781,297.0567321777344,286.5706787109375,1.0,0.413925439119339,1.0,1.0,0.0,1.0,-2.255293369293213,2.255289316177368,4.088617515662918e-06,1.740256667137146,0.4786788523197174,0.4786788523197174,0.0,67.19355773925781,89.0,11672.041015625,-0.0,912.86376953125,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915435910224914,1.0,0.0,0.0,0.908499002456665,0.908503532409668,5.507345690602961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.042236328125,0.0,55.9102897644043,1895.4371337890625,0.0,481.6532287597656,0.3093890249729156,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426960706710815,0.2422855943441391,0.219315767288208,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.93669331073761,0.3288536667823791,0.3128087818622589,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189003705978394,0.3130585849285126,0.2199080139398574,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903424739837646,0.2862913310527801,0.2725591659545898,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.775608241558075,0.1876089870929718,0.8507452607154846,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,293.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182158410549164,1.0,1.0,0.0,1.0,-2.251155376434326,2.251151323318481,4.073642685398227e-06,1.737026572227478,0.4684031903743744,0.4684031903743744,0.0,73.04723358154297,107.0,11424.49609375,-0.0,931.2359008789062,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852226674556732,1.0,0.0,0.0,0.8728362917900085,0.8728407621383667,5.083455789645088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.578857421875,0.0,52.10966110229492,1895.4371337890625,0.0,463.6126708984375,0.3037281036376953,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507662773132,0.2410725951194763,0.2187678813934326,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851383328437805,0.3266953825950622,0.311252236366272,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579706192017,0.3114482164382934,0.2192051708698272,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696007728577,0.2845469117164612,0.2714807093143463,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618287086487,0.1864266842603683,0.8481398224830627,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,293.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485246658325,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309420108795166,0.4478224217891693,0.4478224217891693,0.0,86.62564086914062,110.0,10934.9833984375,-0.0,975.4036865234376,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716722965240478,1.0,0.0,0.0,0.8059437870979309,0.8059480786323547,4.3341401578800294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4306640625,0.0,45.54443359375,1895.4371337890625,0.0,427.2297973632813,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507662773132,0.2410725951194763,0.2187678813934326,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851383328437805,0.3266953825950622,0.311252236366272,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579706192017,0.3114482164382934,0.2192051708698272,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696007728577,0.2845469117164612,0.2714807093143463,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618287086487,0.1864266842603683,0.8481398224830627,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,293.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485246658325,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309420108795166,0.4478224217891693,0.4478224217891693,0.0,86.62564086914062,110.0,10934.9833984375,-0.0,975.4036865234376,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716722965240478,1.0,0.0,0.0,0.8059437870979309,0.8059480786323547,4.3341401578800294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4306640625,0.0,45.54443359375,1895.4371337890625,0.0,427.2297973632813,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112028121948,0.2398105561733245,0.2180295884609222,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579503297805786,0.3246934413909912,0.3097446858882904,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219201087952,0.3097908794879913,0.2183578759431839,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216657638549805,0.2827482521533966,0.2702018320560455,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170875072479248,0.1851837337017059,0.8445488810539246,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,293.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346273839473724,1.0,1.0,0.0,1.0,-2.233795166015625,2.2337911128997803,4.011200871900655e-06,1.7235134840011597,0.4271870255470276,0.4271870255470276,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.760009765625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040205001831,1.0,0.0,0.0,0.7442240715026855,0.7442282438278198,3.6957356286393406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.147705078125,0.0,40.073280334472656,1895.4371337890625,0.0,390.3772583007813,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112028121948,0.2398105561733245,0.2180295884609222,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579503297805786,0.3246934413909912,0.3097446858882904,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219201087952,0.3097908794879913,0.2183578759431839,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216657638549805,0.2827482521533966,0.2702018320560455,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170875072479248,0.1851837337017059,0.8445488810539246,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,293.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346273839473724,1.0,1.0,0.0,1.0,-2.233795166015625,2.2337911128997803,4.011200871900655e-06,1.7235134840011597,0.4271870255470276,0.4271870255470276,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.760009765625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040205001831,1.0,0.0,0.0,0.7442240715026855,0.7442282438278198,3.6957356286393406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.147705078125,0.0,40.073280334472656,1895.4371337890625,0.0,390.3772583007813,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596194267273,0.238585352897644,0.217001810669899,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514039516448975,0.3227940201759338,0.3080213367938995,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390226364135742,0.3081596195697784,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155027627944946,0.2809585630893707,0.2685979604721069,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114351987838745,0.1839445829391479,0.8393974304199219,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,293.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612292289734,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.965844371123239e-06,1.7136404514312744,0.406630128622055,0.406630128622055,0.0,98.56051635742188,86.0,9977.37890625,-0.0,998.236328125,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447112560272,1.0,0.0,0.0,0.6873208284378052,0.6873248815536499,3.152190686250833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7001953125,0.0,35.46982955932617,1895.4371337890625,0.0,354.2940673828125,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596194267273,0.238585352897644,0.217001810669899,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514039516448975,0.3227940201759338,0.3080213367938995,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390226364135742,0.3081596195697784,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155027627944946,0.2809585630893707,0.2685979604721069,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114351987838745,0.1839445829391479,0.8393974304199219,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,293.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612292289734,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.965844371123239e-06,1.7136404514312744,0.406630128622055,0.406630128622055,0.0,98.56051635742188,86.0,9977.37890625,-0.0,998.236328125,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447112560272,1.0,0.0,0.0,0.6873208284378052,0.6873248815536499,3.152190686250833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7001953125,0.0,35.46982955932617,1895.4371337890625,0.0,354.2940673828125,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208814620972,0.2374967634677887,0.2158859521150589,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404347419739,0.321037232875824,0.306219220161438,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010645866394,0.3066497445106506,0.2161230593919754,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534680366516,0.2792628705501556,0.2668613195419311,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121663093567,0.1827882081270218,0.8335656523704529,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,293.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.916207333531929e-06,1.702747464179993,0.3863112926483154,0.3863112926483154,0.0,95.19761657714844,74.0,9521.6953125,-0.0,971.4866943359376,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242226779460907,1.0,0.0,0.0,0.6352531313896179,0.6352570652961731,2.6926944229899163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.546142578125,0.0,31.58716583251953,1895.4371337890625,0.0,320.5930480957031,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208814620972,0.2374967634677887,0.2158859521150589,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404347419739,0.321037232875824,0.306219220161438,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010645866394,0.3066497445106506,0.2161230593919754,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534680366516,0.2792628705501556,0.2668613195419311,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121663093567,0.1827882081270218,0.8335656523704529,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,293.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.916207333531929e-06,1.702747464179993,0.3863112926483154,0.3863112926483154,0.0,95.19761657714844,74.0,9521.6953125,-0.0,971.4866943359376,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242226779460907,1.0,0.0,0.0,0.6352531313896179,0.6352570652961731,2.6926944229899163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.546142578125,0.0,31.58716583251953,1895.4371337890625,0.0,320.5930480957031,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.782005250453949,0.23699352145195,0.2153204381465912,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616615533828735,0.3201996684074402,0.3053100705146789,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490564823150635,0.3059320151805877,0.215535432100296,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806263923645,0.2784454822540283,0.2659732401371002,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630073547363,0.1822404265403747,0.8305501937866211,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,293.238037109375,297.056640625,287.0442810058594,1.0,0.4260470867156982,1.0,1.0,0.0,1.0,-2.1999337673187256,2.199929714202881,3.890899733960396e-06,1.6971639394760132,0.3762036561965942,0.3762036561965942,0.0,92.21613311767578,74.0,9295.744140625,-0.0,953.1849365234376,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160930514335632,1.0,0.0,0.0,0.610750675201416,0.6107545495033264,2.4889796890192883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.429931640625,0.0,29.85623359680176,1895.4371337890625,0.0,304.9451599121094,0.2663209438323974,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890613079071045,0.2365104109048843,0.2147523164749145,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691213130950928,0.319381982088089,0.3043979406356811,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562789559364319,0.3052327930927276,0.2149444371461868,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312423825263977,0.2776435315608978,0.2650773227214813,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535820007324,0.1817093193531036,0.8275018334388733,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,293.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221723079681396,1.0,1.0,0.0,1.0,-2.1927084922790527,2.192704439163208,3.865469352604123e-06,1.691533088684082,0.3661301434040069,0.3661301434040069,0.0,88.63005065917969,62.0,9071.6044921875,-0.0,932.6787109375,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080625176429748,1.0,0.0,0.0,0.58720463514328,0.5872085094451904,2.3007659777363187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.9873046875,0.0,28.24662399291992,1895.4371337890625,0.0,290.0775146484375,0.2632811665534973,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.235590785741806,0.2136131227016449,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367353439331,0.3177920877933502,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768292665481567,0.3038774132728576,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497703075408936,0.2760754227638244,0.2632709145545959,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.74095219373703,0.1806881129741668,0.8213576078414917,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,293.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178168296813965,2.178164482116699,3.814560841419734e-06,1.6801996231079102,0.346076488494873,0.346076488494873,0.0,80.13740539550781,50.0,8629.98046875,-0.0,887.0656127929688,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923196196556091,1.0,0.0,0.0,0.5429011583328247,0.5429049134254456,1.9666858364075785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54296875,0.0,25.357891082763672,1895.4371337890625,0.0,262.3946838378906,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.235590785741806,0.2136131227016449,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367353439331,0.3177920877933502,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768292665481567,0.3038774132728576,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497703075408936,0.2760754227638244,0.2632709145545959,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.74095219373703,0.1806881129741668,0.8213576078414917,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,293.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178168296813965,2.178164482116699,3.814560841419734e-06,1.6801996231079102,0.346076488494873,0.346076488494873,0.0,80.13740539550781,50.0,8629.98046875,-0.0,887.0656127929688,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923196196556091,1.0,0.0,0.0,0.5429011583328247,0.5429049134254456,1.9666858364075785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54296875,0.0,25.357891082763672,1895.4371337890625,0.0,262.3946838378906,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347144037485122,0.2124734669923782,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162440657615661,0.3007391691207886,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074382781982422,0.3025616705417633,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779484629631042,0.2745395600795746,0.261452704668045,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035717964172,0.1797070056200027,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,293.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403241217136383,1.0,1.0,0.0,1.0,-2.1635818481445312,2.1635782718658447,3.763850600080332e-06,1.6688282489776611,0.3261279761791229,0.3261279761791229,0.0,70.46526336669922,38.0,8198.4765625,-0.0,837.643310546875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769571781158447,1.0,0.0,0.0,0.5021027326583862,0.5021064877510071,1.6822040649344672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62744140625,0.0,22.852523803710938,1895.4371337890625,0.0,236.8784637451172,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347144037485122,0.2124734669923782,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162440657615661,0.3007391691207886,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074382781982422,0.3025616705417633,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779484629631042,0.2745395600795746,0.261452704668045,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035717964172,0.1797070056200027,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,293.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403241217136383,1.0,1.0,0.0,1.0,-2.1635818481445312,2.1635782718658447,3.763850600080332e-06,1.6688282489776611,0.3261279761791229,0.3261279761791229,0.0,70.46526336669922,38.0,8198.4765625,-0.0,837.643310546875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769571781158447,1.0,0.0,0.0,0.5021027326583862,0.5021064877510071,1.6822040649344672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62744140625,0.0,22.852523803710938,1895.4371337890625,0.0,236.8784637451172,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338639497756958,0.2113338559865951,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710205793380736,0.314720869064331,0.2989076972007751,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777572631836,0.3012689650058746,0.2113745361566543,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220750331878662,0.2730201780796051,0.2596254646778106,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504106760025,0.8090203404426575,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,292.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148970127105713,3.7134282138140406e-06,1.6574386358261108,0.306269884109497,0.306269884109497,0.0,60.09764862060547,41.0,7773.4638671875,-0.0,786.2962646484375,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424998760223,1.0,0.0,0.0,0.4639840126037597,0.471270889043808,1.4364798239796528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0078125,0.0,20.943817138671875,1895.4371337890625,0.0,212.95220947265625,0.2489613890647888,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338639497756958,0.2113338559865951,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710205793380736,0.314720869064331,0.2989076972007751,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777572631836,0.3012689650058746,0.2113745361566543,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220750331878662,0.2730201780796051,0.2596254646778106,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504106760025,0.8090203404426575,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,292.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148970127105713,3.7134282138140406e-06,1.6574386358261108,0.306269884109497,0.306269884109497,0.0,60.09764862060547,41.0,7773.4638671875,-0.0,786.2962646484375,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424998760223,1.0,0.0,0.0,0.4639840126037597,0.471270889043808,1.4364798239796528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0078125,0.0,20.943817138671875,1895.4371337890625,0.0,212.95220947265625,0.2489613890647888,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330281883478164,0.210381343960762,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976526498794556,0.3132164180278778,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603319644928,0.2999930083751678,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208916664124,0.2715098559856415,0.2579880654811859,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451026916504,0.1778057813644409,0.8037712574005127,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,292.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061687444104e-06,1.6475600004196167,0.2865833044052124,0.2865833044052124,0.0,54.32052993774414,59.0,7354.369140625,-0.0,754.0363159179688,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055860519409,1.0,0.0,0.0,0.4279245436191559,0.4709689319133758,1.2218779765760246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146484375,0.0,20.48144721984864,1895.4371337890625,0.0,190.6669311523437,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
