time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330281883478164,0.210381343960762,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976526498794556,0.3132164180278778,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603319644928,0.2999930083751678,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208916664124,0.2715098559856415,0.2579880654811859,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451026916504,0.1778057813644409,0.8037712574005127,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,292.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061687444104e-06,1.6475600004196167,0.2865833044052124,0.2865833044052124,0.0,54.32052993774414,59.0,7354.369140625,-0.0,754.0363159179688,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055860519409,1.0,0.0,0.0,0.4279245436191559,0.4709689319133758,1.2218779765760246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146484375,0.0,20.48144721984864,1895.4371337890625,0.0,190.6669311523437,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992277979850769,0.2326014637947082,0.2100214064121246,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.994752824306488,0.3124618530273437,0.296585202217102,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833847880363464,0.299350380897522,0.2098966538906097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.95180743932724,0.2707480490207672,0.2572923600673675,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233509063720703,0.1773264110088348,0.8017289638519287,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,292.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112892627716,1.0,1.0,0.0,1.0,-2.131269216537476,2.131265640258789,3.6527292195387417e-06,1.6435861587524414,0.2767902910709381,0.2767902910709381,0.0,54.64145278930664,59.0,7154.03466796875,-0.0,750.7776489257812,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406044542789459,1.0,0.0,0.0,0.4113655388355255,0.4746247231960296,1.1291438895000285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.670654296875,0.0,20.4742488861084,1895.4371337890625,0.0,179.87583923339844,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853625059127808,0.2321539968252182,0.209714874625206,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824671745300292,0.3116930723190307,0.2959574162960052,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696980714797974,0.2986916601657867,0.2095101326704025,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353148341178894,0.2699702978134155,0.2566563785076141,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114272356033325,0.1768310070037841,0.7999696135520935,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,292.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236213207245,1.0,1.0,0.0,1.0,-2.126805305480957,2.1268014907836914,3.637517465904239e-06,1.6400980949401855,0.2670142650604248,0.2670142650604248,0.0,56.76652145385742,77.0,6959.9189453125,-0.0,754.5916748046875,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336319029331207,1.0,0.0,0.0,0.3957320749759674,0.4778497815132141,1.0449654475053194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.766845703125,0.0,20.47925567626953,1895.4371337890625,0.0,169.13375854492188,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055159568787,0.231181800365448,0.209177553653717,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936958074569702,0.3100974261760711,0.2948002219200134,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218272566795348,0.2973096072673797,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105916023254,0.2683513164520263,0.2554774880409241,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763922214508,0.7968904972076416,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,292.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.6103663205722114e-06,1.6338577270507812,0.2474731802940368,0.2474731802940368,0.0,64.78337097167969,95.0,6586.1875,-0.0,776.5724487304688,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574019432068,1.0,0.0,0.0,0.366655945777893,0.4820363521575928,9.027467662292564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.585693359375,0.0,20.448869705200195,1895.4371337890625,0.0,147.61334228515625,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055159568787,0.231181800365448,0.209177553653717,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936958074569702,0.3100974261760711,0.2948002219200134,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218272566795348,0.2973096072673797,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105916023254,0.2683513164520263,0.2554774880409241,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763922214508,0.7968904972076416,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,292.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.6103663205722114e-06,1.6338577270507812,0.2474731802940368,0.2474731802940368,0.0,64.78337097167969,95.0,6586.1875,-0.0,776.5724487304688,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574019432068,1.0,0.0,0.0,0.366655945777893,0.4820363521575928,9.027467662292564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.585693359375,0.0,20.448869705200195,1895.4371337890625,0.0,147.61334228515625,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933720588684,0.2301008403301239,0.2086793184280395,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888186454773,0.3084128201007843,0.2937047183513641,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320379257202,0.2081408500671386,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.26663738489151,0.2543542683124542,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.1746258288621902,0.7940710783004761,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,292.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361026763916,2.111357450485229,3.5851915072271368e-06,1.6280542612075806,0.2278990745544433,0.2278990745544433,0.0,76.43781280517578,98.0,6228.31103515625,-0.0,811.9490356445312,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857355594635,1.0,0.0,0.0,0.3398523330688476,0.4840915501117706,7.931510559444632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.58154296875,0.0,20.366661071777344,1895.4371337890625,0.0,125.9609603881836,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933720588684,0.2301008403301239,0.2086793184280395,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888186454773,0.3084128201007843,0.2937047183513641,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320379257202,0.2081408500671386,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.26663738489151,0.2543542683124542,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.1746258288621902,0.7940710783004761,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,292.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361026763916,2.111357450485229,3.5851915072271368e-06,1.6280542612075806,0.2278990745544433,0.2278990745544433,0.0,76.43781280517578,98.0,6228.31103515625,-0.0,811.9490356445312,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857355594635,1.0,0.0,0.0,0.3398523330688476,0.4840915501117706,7.931510559444632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.58154296875,0.0,20.366661071777344,1895.4371337890625,0.0,125.9609603881836,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821515202522278,0.2289290726184845,0.2079924643039703,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028949737549,0.3066447377204895,0.2924216091632843,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480717539787292,0.2942687273025512,0.207335352897644,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209143877029419,0.2648351192474365,0.2530384063720703,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452936172485,0.1733865588903427,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,292.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396728038788,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596116034896e-06,1.6207579374313354,0.2082168757915496,0.2082168757915496,0.0,85.36912536621094,86.0,5882.41015625,-0.0,835.5454711914062,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817407608032,1.0,0.0,0.0,0.3148895800113678,0.4851308465003967,7.059117734797837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.28125,0.0,20.261302947998047,1895.4371337890625,0.0,98.5584487915039,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821515202522278,0.2289290726184845,0.2079924643039703,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028949737549,0.3066447377204895,0.2924216091632843,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480717539787292,0.2942687273025512,0.207335352897644,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209143877029419,0.2648351192474365,0.2530384063720703,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452936172485,0.1733865588903427,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,292.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396728038788,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596116034896e-06,1.6207579374313354,0.2082168757915496,0.2082168757915496,0.0,85.36912536621094,86.0,5882.41015625,-0.0,835.5454711914062,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817407608032,1.0,0.0,0.0,0.3148895800113678,0.4851308465003967,7.059117734797837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.28125,0.0,20.261302947998047,1895.4371337890625,0.0,98.5584487915039,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776263952255249,0.2277130931615829,0.2069847732782364,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529930114746094,0.3048207461833954,0.290794163942337,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420298099517822,0.2926529347896576,0.206276997923851,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147335648536682,0.2629745006561279,0.2513751685619354,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710533082485199,0.1720939725637436,0.7849617004394531,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,292.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773890018463,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542228468694e-06,1.6107568740844729,0.1883247196674347,0.1883247196674347,0.0,86.99761199951172,74.0,5547.26708984375,-0.0,829.767333984375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6864013671875,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776263952255249,0.2277130931615829,0.2069847732782364,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529930114746094,0.3048207461833954,0.290794163942337,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420298099517822,0.2926529347896576,0.206276997923851,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147335648536682,0.2629745006561279,0.2513751685619354,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710533082485199,0.1720939725637436,0.7849617004394531,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,292.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773890018463,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542228468694e-06,1.6107568740844729,0.1883247196674347,0.1883247196674347,0.0,86.99761199951172,74.0,5547.26708984375,-0.0,829.767333984375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6864013671875,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777586579322815,0.2270999252796173,0.2064006030559539,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544830679893494,0.3038956820964813,0.2898889183998108,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435249924659729,0.2918340861797333,0.2056816071271896,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159837126731873,0.2620309293270111,0.2504516541957855,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116246223449707,0.1714387685060501,0.7818559408187866,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,292.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060429334640503,1.0,1.0,0.0,1.0,-2.081735610961914,2.081732273101806,3.4861097901739413e-06,1.605043888092041,0.1782716661691665,0.1782716661691665,0.0,85.82119750976562,74.0,5384.3017578125,-0.0,819.0338134765625,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803464233875274,0.4859705865383148,6.014733155979002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.073486328125,0.0,20.09860038757324,1895.4371337890625,0.0,87.54154205322266,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814565300941467,0.2264834344387054,0.205778956413269,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583065867424011,0.3029623925685882,0.2889393866062164,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472661972045898,0.2910082638263702,0.2050544470548629,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193588256835938,0.2610792815685272,0.2494838684797287,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146350741386414,0.1707791835069656,0.7785558104515076,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,292.4887390136719,297.0595703125,287.990966796875,1.0,0.4031771421432495,1.0,1.0,0.0,1.0,-2.073970079421997,2.0739667415618896,3.460366087892908e-06,1.5989991426467896,0.1681372821331024,0.1681372821331024,0.0,83.71003723144531,62.0,5224.62890625,-0.0,804.6937255859375,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695254385471344,0.4861811995506286,5.716247919451689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0035400390625,0.0,20.047344207763672,1895.4371337890625,0.0,85.37122344970703,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829365730286,0.2252365499734878,0.2044486105442047,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723829984664917,0.3010693788528442,0.2869361340999603,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609646558761597,0.2893328368663788,0.2037253081798553,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316012024879456,0.2591506242752075,0.2474448680877685,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252914309501648,0.169446587562561,0.771516740322113,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,292.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564200878143,1.0,1.0,0.0,1.0,-2.0574684143066406,2.057465076446533,3.405995357752545e-06,1.5861485004425049,0.1475962400436401,0.1475962400436401,0.0,77.4370346069336,50.0,4915.33203125,-0.0,768.288818359375,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453090190887,0.4865804314613342,5.174958239706484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.604248046875,0.0,19.95186424255371,1895.4371337890625,0.0,77.79064178466797,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829365730286,0.2252365499734878,0.2044486105442047,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723829984664917,0.3010693788528442,0.2869361340999603,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609646558761597,0.2893328368663788,0.2037253081798553,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316012024879456,0.2591506242752075,0.2474448680877685,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252914309501648,0.169446587562561,0.771516740322113,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,292.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564200878143,1.0,1.0,0.0,1.0,-2.0574684143066406,2.057465076446533,3.405995357752545e-06,1.5861485004425049,0.1475962400436401,0.1475962400436401,0.0,77.4370346069336,50.0,4915.33203125,-0.0,768.288818359375,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453090190887,0.4865804314613342,5.174958239706484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.604248046875,0.0,19.95186424255371,1895.4371337890625,0.0,77.79064178466797,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157727718353271,0.0,0.2030277252197265,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956790566444397,0.0,0.2848238050937652,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837767839431763,0.0,0.2023175060749054,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518253564834595,0.0,0.2452984601259231,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423123121261597,0.0,0.7640413045883179,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,292.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873178765644e-06,1.5725232362747192,0.0,0.0,0.0,69.28644561767578,60.0,4619.3671875,-0.0,725.0829467773438,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293757200241089,0.4869835376739502,4.694337363275736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157727718353271,0.0,0.2030277252197265,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956790566444397,0.0,0.2848238050937652,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837767839431763,0.0,0.2023175060749054,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518253564834595,0.0,0.2452984601259231,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423123121261597,0.0,0.7640413045883179,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,292.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873178765644e-06,1.5725232362747192,0.0,0.0,0.0,69.28644561767578,60.0,4619.3671875,-0.0,725.0829467773438,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293757200241089,0.4869835376739502,4.694337363275736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.3576027452945709,0.0,0.0008398165227845,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.3576027452945709,0.0,0.0008843672694638,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.3576027452945709,0.0,0.0006531906547024,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.3576027452945709,0.0,0.0008843672694638,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,0.0041950591839849,288.17724609375,294.1499938964844,290.3157958984375,287.3807983398437,292.3427734375,296.63690185546875,286.941650390625,0.0,0.0,0.7979412078857422,0.7979412078857422,0.2020587772130966,1.0,-0.0089495759457349,0.0090074883773922,-5.791188959847205e-05,-0.0112539827823638,0.0,0.0,0.0,-0.0470442920923233,60.0,912.572998046875,-0.0,-5.460878128360491e-06,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.4097895473241806e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2599615937440663e-14,4.6317323484619886e-14,2.5521468728193124e-20,2.1376828085450936e-10,2.137680310543288e-10,2.448021038167086e-16,0.0,0.0,-0.0,0.0,0.0,1.3457045653533166e-23,7.099696367421465e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.0008245954522863,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.0011273677228018,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.0008033168269321,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,0.0009830077178776,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595153808594,0.0,0.0,0.0032071368768811,288.1717834472656,294.1499938964844,290.2825012207031,287.3567199707031,292.3393859863281,296.0385131835937,286.3374938964844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080113727599382,0.0080309584736824,-1.9586366761359383e-05,-0.0119435852393507,0.0,0.0,0.0,-0.0426752902567386,60.0,349.6252136230469,-0.0,-4.737500148621621e-06,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8571044711990243e-30,5.9680766017236666e-30,3.878435979336641e-33,3.877158072026407e-18,3.874380399529454e-18,2.777557790266561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,0.0001154979327111,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0001288091443711,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.43239065236412e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001248050684807,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0005516434903256,288.1680603027344,294.1499938964844,290.2490539550781,287.3324279785156,292.3375549316406,295.2583923339844,286.1397705078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012182993814349,0.0030437132809311,-0.0018254138994961,-0.0159955453127622,0.0,0.0,0.0,-0.0084195509552955,60.0,133.0883331298828,-0.0,-1.0119264715058308e-07,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.6815581571897805e-44,-4.203895392974451e-45,-1.2592296480691184e-20,-1.0090312619026956e-20,-2.5019844675094017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.596653399057686e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,0.0001013153523672,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,7.480193744413555e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,0.0001011715576169,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.0004784646152984,288.16650390625,294.1499938964844,290.2157897949219,287.3081970214844,292.3365478515625,294.5143127441406,286.0985717773437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010222420096397,0.0008032081532292,0.0002190338709624,-0.0181680899113416,0.0,0.0,0.0,-0.0083474647253751,60.0,50.4864501953125,-0.0,-7.124290846149961e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.160350000337292e-21,4.225188889616498e-21,3.935161110720794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,9.523129847366364e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0001002860226435,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,7.407058728858829e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,0.000100284400105,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0004756900016218,288.1648864746094,294.1499938964844,290.1827087402344,287.28399658203125,292.3353271484375,293.8753356933594,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147091234102,3.59816958450665e-08,0.0010146731510758,-0.0189301408827304,0.0,0.0,0.0,-0.0085745621472597,60.0,20.084083557128903,-0.0,-7.021637316029229e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.365137786461687e-21,4.184231332391619e-21,4.180906454070068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,9.521167521597818e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.00010026259406,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,7.405359065160155e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,0.0001002625140245,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.000475601729704,288.1632080078125,294.1499938964844,290.1498413085937,287.2598876953125,292.33380126953125,293.3270874023437,286.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146158747375,7.573829563511936e-09,0.0010146083077415,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.101743698120115,-0.0,-7.01879798725713e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367454538411689e-21,4.1837664471938415e-21,4.183688091217848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.518687875242904e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0001002364151645,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.403426570817828e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.0001002363715087,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004754780966322,288.15948486328125,294.1499938964844,290.0847473144531,287.2118835449219,292.32989501953125,292.4500732421875,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5188658237457275,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367509468374242e-21,4.183754734187121e-21,4.1837551380839035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.518687875242904e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0001002364151645,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.403426570817828e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.0001002363715087,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004754780966322,288.15948486328125,294.1499938964844,290.0847473144531,287.2118835449219,292.32989501953125,292.4500732421875,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5188658237457275,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367509468374242e-21,4.183754734187121e-21,4.1837551380839035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.51613110373728e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001002094868454,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,7.40143732400611e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0001002094431896,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0004753503599204,288.15533447265625,294.1499938964844,290.0204772949219,287.1641845703125,292.3249206542969,291.7976379394531,286.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414841651916504,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.51613110373728e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001002094868454,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,7.40143732400611e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0001002094431896,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0004753503599204,288.15533447265625,294.1499938964844,290.0204772949219,287.1641845703125,292.3249206542969,291.7976379394531,286.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414841651916504,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,9.513513214187697e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0001001819255179,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.000475219625514,288.1508483886719,294.1499938964844,289.95709228515625,287.1167907714844,292.3188781738281,291.3073425292969,286.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557729959487915,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,9.513513214187697e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0001001819255179,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.000475219625514,288.1508483886719,294.1499938964844,289.95709228515625,287.1167907714844,292.3188781738281,291.3073425292969,286.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557729959487915,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.510869131190702e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.0001001540804281,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.397345325443894e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001001540367724,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004750875523313,288.14605712890625,294.1499938964844,289.8945617675781,287.0697937011719,292.3117980957031,290.934326171875,286.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453865766525269,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,9.510869131190702e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,0.0001001540804281,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.397345325443894e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001001540367724,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004750875523313,288.14605712890625,294.1499938964844,289.8945617675781,287.0697937011719,292.3117980957031,290.934326171875,286.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453865766525269,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.509547817287968e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.0001001401615212,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,7.39631723263301e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0001001401178655,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.00047502151574,288.1435241699219,294.1499938964844,289.8636474609375,287.04644775390625,292.30792236328125,290.7813415527344,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408352851867676,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,9.508233051747084e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,0.0001001263153739,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,7.395294960588217e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,0.0001001262717181,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0004749558574985,288.14093017578125,294.1499938964844,289.8329467773437,287.023193359375,292.30377197265625,290.6463928222656,286.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364682674407959,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.505647904006764e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0001000990960164,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,7.393283885903656e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,0.0001000990523607,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0004748267238028,288.1355285644531,294.1499938964844,289.7722473144531,286.9769897460937,292.2947692871094,290.4201965332031,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2811200618743896,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.505647904006764e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0001000990960164,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,7.393283885903656e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,0.0001000990523607,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0004748267238028,288.1355285644531,294.1499938964844,289.7722473144531,286.9769897460937,292.2947692871094,290.4201965332031,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2811200618743896,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
