time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.503158798906952e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0001000728807412,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,7.391347753582522e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001000728370854,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,0.0004747023922391,288.1299133300781,294.1499938964844,289.7125244140625,286.9312744140625,292.28485107421875,290.2392883300781,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201680421829224,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.503158798906952e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0001000728807412,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,7.391347753582522e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001000728370854,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,0.0004747023922391,288.1299133300781,294.1499938964844,289.7125244140625,286.9312744140625,292.28485107421875,290.2392883300781,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201680421829224,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.500789747107774e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.0001000479387585,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,7.389505481114611e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0004745840560644,288.1240539550781,294.1499938964844,289.6537475585937,286.88604736328125,292.2740478515625,290.0913391113281,286.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125898599624634,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.500789747107774e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.0001000479387585,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,7.389505481114611e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0004745840560644,288.1240539550781,294.1499938964844,289.6537475585937,286.88604736328125,292.2740478515625,290.0913391113281,286.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125898599624634,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.498537110630424e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0001000242118607,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0001000241682049,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,0.0004744715406559,288.11798095703125,294.1499938964844,289.5959777832031,286.8413391113281,292.2624206542969,289.9676513671875,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0534915924072266,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.498537110630424e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0001000242118607,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0001000241682049,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,0.0004744715406559,288.11798095703125,294.1499938964844,289.5959777832031,286.8413391113281,292.2624206542969,289.9676513671875,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0534915924072266,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.497450810158624e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,0.0001000127740553,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,7.386908691842109e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,0.0001000127376755,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0004744172620121,288.1148986816406,294.1499938964844,289.56744384765625,286.8191833496094,292.2562866210937,289.912841796875,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0184788703918457,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,9.496389247942716e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0001000015981844,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,7.386082870652899e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.0,0.0,0.0001000015545287,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,0.0004743642639368,288.1117553710937,294.1499938964844,289.5391845703125,286.79718017578125,292.2499694824219,289.8619079589844,286.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9842244386672967,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.494333789916708e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.997995221056044e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,7.384484342765063e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,0.000474261585623,288.1053466796875,294.1499938964844,289.48345947265625,286.7536315917969,292.2367248535156,289.7695007324219,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178942441940308,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.494333789916708e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.997995221056044e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,7.384484342765063e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,0.000474261585623,288.1053466796875,294.1499938964844,289.48345947265625,286.7536315917969,292.2367248535156,289.7695007324219,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178942441940308,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,9.492355457041413e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.995912114391103e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,7.382945477729663e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.995907748816536e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0004741627781186,288.09881591796875,294.1499938964844,289.4288024902344,286.7106628417969,292.22271728515625,289.6871643066406,286.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854329824447632,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,9.492355457041413e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.995912114391103e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,7.382945477729663e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.995907748816536e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0004741627781186,288.09881591796875,294.1499938964844,289.4288024902344,286.7106628417969,292.22271728515625,289.6871643066406,286.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854329824447632,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.490438969805837e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.993893763748928e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,0.0004740670265164,288.0921325683594,294.1499938964844,289.37518310546875,286.6683349609375,292.2080078125,289.6124572753906,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7933650016784668,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.490438969805837e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.993893763748928e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,0.0004740670265164,288.0921325683594,294.1499938964844,289.37518310546875,286.6683349609375,292.2080078125,289.6124572753906,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7933650016784668,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.488570503890514e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.991925617214292e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,0.0004739736905321,288.0853271484375,294.1499938964844,289.3226928710937,286.626708984375,292.192626953125,289.5436096191406,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734865427017212,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.488570503890514e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.991925617214292e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,0.0004739736905321,288.0853271484375,294.1499938964844,289.3226928710937,286.626708984375,292.192626953125,289.5436096191406,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734865427017212,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.48764936765656e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.990956459660084e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,7.379284943453968e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.990952094085516e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.00047392770648,288.0818786621094,294.1499938964844,289.2968444824219,286.60614013671875,292.1846923828125,289.5109558105469,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7065035104751587,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.48673623497598e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.989994578063488e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,7.378574809990823e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.98999021248892e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09442138671875,0.0,0.0,0.0004738820716738,288.07843017578125,294.1499938964844,289.27130126953125,286.58575439453125,292.17657470703125,289.4793701171875,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.678712248802185,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,9.484926704317333e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,9.988089004764332e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,0.0004737916751764,288.0714416503906,294.1499938964844,289.2210693359375,286.5455627441406,292.159912109375,289.4187927246094,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.62478506565094,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,9.484926704317333e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,9.988089004764332e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,0.0004737916751764,288.0714416503906,294.1499938964844,289.2210693359375,286.5455627441406,292.159912109375,289.4187927246094,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.62478506565094,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.483134635956958e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.986201621359214e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,7.375773566309363e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,0.0004737021808978,288.0643920898437,294.1499938964844,289.1719970703125,286.506103515625,292.1426696777344,289.3612060546875,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5729926824569702,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.483134635956958e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.986201621359214e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,7.375773566309363e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,0.0004737021808978,288.0643920898437,294.1499938964844,289.1719970703125,286.506103515625,292.1426696777344,289.3612060546875,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5729926824569702,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,9.48135566432029e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.984328062273562e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,7.374390406766906e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,9.984324424294756e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,0.0004736132977996,288.0572509765625,294.1499938964844,289.1241149902344,286.46746826171875,292.1248474121094,289.3061828613281,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523247003555298,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,9.48135566432029e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.984328062273562e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,7.374390406766906e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,9.984324424294756e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,0.0004736132977996,288.0572509765625,294.1499938964844,289.1241149902344,286.46746826171875,292.1248474121094,289.3061828613281,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523247003555298,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.479589061811566e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.982467599911617e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,7.373015978373587e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004735250549856,288.050048828125,294.1499938964844,289.0774230957031,286.4296569824219,292.1065368652344,289.2532653808594,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4754644632339478,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.479589061811566e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.982467599911617e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,7.373015978373587e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004735250549856,288.050048828125,294.1499938964844,289.0774230957031,286.4296569824219,292.1065368652344,289.2532653808594,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4754644632339478,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.478710853727534e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.981542825698853e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,7.372332765953615e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.981539187720044e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,0.0004734811664093,288.04644775390625,294.1499938964844,289.0545349121094,286.4110412597656,292.09716796875,289.2275695800781,286.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4522888660430908,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.47783628362231e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.980621689464896e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,7.371652463916689e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.980618779081853e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,0.0004734375106636,288.0428161621094,294.1499938964844,289.031982421875,286.3926696777344,292.08770751953125,289.2023010253906,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4295809268951416,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.476103878114372e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.97879760689102e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004733509558718,288.0355224609375,294.1499938964844,288.9877624511719,286.3565673828125,292.06842041015625,289.1530456542969,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3855314254760742,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.476103878114372e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.97879760689102e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004733509558718,288.0355224609375,294.1499938964844,288.9877624511719,286.3565673828125,292.06842041015625,289.1530456542969,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3855314254760742,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.474399121245368e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,9.97700190055184e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,0.0004732657980639,288.0282287597656,294.1499938964844,288.94482421875,286.3213806152344,292.0487060546875,289.1053771972656,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3432635068893433,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.474399121245368e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,9.97700190055184e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,0.0004732657980639,288.0282287597656,294.1499938964844,288.94482421875,286.3213806152344,292.0487060546875,289.1053771972656,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3432635068893433,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.472733654547484e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.975248394766822e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,0.0004731826193165,288.0209045410156,294.1499938964844,288.9031982421875,286.2871398925781,292.0285949707031,289.0592346191406,287.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3027262687683103,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.472733654547484e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.975248394766822e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,0.0004731826193165,288.0209045410156,294.1499938964844,288.9031982421875,286.2871398925781,292.0285949707031,289.0592346191406,287.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3027262687683103,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.471120574744418e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.97354945866391e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,9.973545820685104e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,0.0004731020308099,288.0135498046875,294.1499938964844,288.8628845214844,286.2538757324219,292.00811767578125,289.0145263671875,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2638648748397827,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.471120574744418e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.97354945866391e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,9.973545820685104e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,0.0004731020308099,288.0135498046875,294.1499938964844,288.8628845214844,286.2538757324219,292.00811767578125,289.0145263671875,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2638648748397827,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.470337681705132e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.972725820261984e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.36582005629316e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.972722182283178e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,0.0004730629443656,288.0098571777344,294.1499938964844,288.8432006835937,286.23760986328125,291.99774169921875,288.99267578125,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2450541257858276,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,9.469574433751404e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.971921826945618e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,7.365226338151842e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,9.971918188966812e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004730248183477,288.00616455078125,294.1499938964844,288.8238830566406,286.2215881347656,291.9872741699219,288.97119140625,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.226649522781372,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,9.468112693866716e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.970382234314457e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.970379323931412e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,0.0004729517968371,287.9988098144531,294.1499938964844,288.7862548828125,286.1903381347656,291.9661560058594,288.92926025390625,287.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1910396814346311,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
