time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,9.468112693866716e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.970382234314457e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.970379323931412e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,0.0004729517968371,287.9988098144531,294.1499938964844,288.7862548828125,286.1903381347656,291.9661560058594,288.92926025390625,287.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1910396814346311,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.466752817388624e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.968949598260224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,7.363031909335405e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,9.968946687877178e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.000472883839393,287.9914245605469,294.1499938964844,288.75,286.1601257324219,291.9447326660156,288.8887023925781,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1570143699645996,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.466752817388624e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.968949598260224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,7.363031909335405e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,9.968946687877178e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.000472883839393,287.9914245605469,294.1499938964844,288.75,286.1601257324219,291.9447326660156,288.8887023925781,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1570143699645996,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.4654482381884e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.967576625058427e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004728187050204,287.98406982421875,294.1499938964844,288.7174987792969,286.1329040527344,291.923095703125,288.8497314453125,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.125146508216858,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.4654482381884e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.967576625058427e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004728187050204,287.98406982421875,294.1499938964844,288.7174987792969,286.1329040527344,291.923095703125,288.8497314453125,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.125146508216858,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.464139293413608e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.96619783109054e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,7.360999006778002e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,9.966194920707494e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,0.0004727533087134,287.9767150878906,294.1499938964844,288.6908874511719,286.1103820800781,291.9013061523437,288.8132629394531,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0972890853881836,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.464139293413608e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.96619783109054e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,7.360999006778002e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,9.966194920707494e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,0.0004727533087134,287.9767150878906,294.1499938964844,288.6908874511719,286.1103820800781,291.9013061523437,288.8132629394531,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0972890853881836,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.46348300203681e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,9.965507342712954e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,7.360488962149248e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.965503704734148e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004727205378003,287.9730529785156,294.1499938964844,288.6796875,286.1007995605469,291.890380859375,288.7962341308594,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.085037112236023,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,9.46282671066001e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.964815399143843e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,7.359978189924732e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.9648124887608e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0004726877377834,287.9693908691406,294.1499938964844,288.6697692871094,286.0922546386719,291.8794860839844,288.7801208496094,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.07383394241333,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,9.461509034736082e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.96342787402682e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,7.358953007496893e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.0004726219049189,287.9620666503906,294.1499938964844,288.6537475585937,286.0782165527344,291.85772705078125,288.75067138671875,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0544049739837646,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,9.461509034736082e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.96342787402682e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,7.358953007496893e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.0004726219049189,287.9620666503906,294.1499938964844,288.6537475585937,286.0782165527344,291.85772705078125,288.75067138671875,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0544049739837646,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,9.46017971727997e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,9.962027979781853e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.357919093919918e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,0.0004725555190816,287.9547424316406,294.1499938964844,288.6424255371094,286.0679626464844,291.8361511230469,288.7252502441406,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0388447046279907,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,9.46017971727997e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,9.962027979781853e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.357919093919918e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,9.962025069398804e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,0.0004725555190816,287.9547424316406,294.1499938964844,288.6424255371094,286.0679626464844,291.8361511230469,288.7252502441406,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0388447046279907,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.458833665121348e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,9.960610623238608e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,0.0004724882892332,287.9474792480469,294.1499938964844,288.6354064941406,286.06121826171875,291.81475830078125,288.7039794921875,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0268183946609497,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.458833665121348e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,9.960610623238608e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.995361328125,0.0,0.0,0.0004724882892332,287.9474792480469,294.1499938964844,288.6354064941406,286.06121826171875,291.81475830078125,288.7039794921875,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0268183946609497,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,9.457467967877164e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.959172166418284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.355809793807566e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0004724200698547,287.9402160644531,294.1499938964844,288.63232421875,286.0576477050781,291.793701171875,288.68682861328125,287.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0180238485336304,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,9.457467967877164e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.959172166418284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.355809793807566e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0004724200698547,287.9402160644531,294.1499938964844,288.63232421875,286.0576477050781,291.793701171875,288.68682861328125,287.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0180238485336304,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,9.456776024308056e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,9.958443843061104e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.355272100539878e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.95844093267806e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,0.0004723854945041,287.9366149902344,294.1499938964844,288.63214111328125,286.05694580078125,291.7832946777344,288.6798095703125,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.01479172706604,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,9.456078987568616e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.957709698937832e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.957706788554788e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,0.0004723506863228,287.9330139160156,294.1499938964844,288.6327819824219,286.05694580078125,291.77301025390625,288.6737670898437,287.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0122301578521729,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.956221038009971e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.956218127626926e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,0.0004722800804302,287.92584228515625,294.1499938964844,288.63641357421875,286.0588684082031,291.7527160644531,288.66436767578125,287.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.00894296169281,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.956221038009971e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.956218127626926e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,0.0004722800804302,287.92584228515625,294.1499938964844,288.63641357421875,286.0588684082031,291.7527160644531,288.66436767578125,287.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.00894296169281,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.453226812183856e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,9.954706183634698e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,7.352511602221057e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0004722082230728,287.918701171875,294.1499938964844,288.64276123046875,286.06304931640625,291.73291015625,288.6585388183594,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0080440044403076,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.453226812183856e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,9.954706183634698e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,7.352511602221057e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0004722082230728,287.918701171875,294.1499938964844,288.64276123046875,286.06304931640625,291.73291015625,288.6585388183594,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0080440044403076,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,9.451762889511885e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.953164408216252e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,7.351372914854437e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,0.0004721350851468,287.9115905761719,294.1499938964844,288.6515197753906,286.0691833496094,291.71356201171875,288.656005859375,287.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0091997385025024,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,9.451762889511885e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.953164408216252e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,7.351372914854437e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,0.0004721350851468,287.9115905761719,294.1499938964844,288.6515197753906,286.0691833496094,291.71356201171875,288.656005859375,287.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0091997385025024,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.45027422858402e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.951596439350396e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,0.00047206072486,287.9045104980469,294.1499938964844,288.6622314453125,286.0770263671875,291.6947937011719,288.65655517578125,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012163758277893,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.45027422858402e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.951596439350396e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,0.00047206072486,287.9045104980469,294.1499938964844,288.6622314453125,286.0770263671875,291.6947937011719,288.65655517578125,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012163758277893,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.449520439375192e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.95080335997045e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,7.349628867814317e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.950800449587403e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,0.0004720230936072,287.9010009765625,294.1499938964844,288.668212890625,286.0814819335937,291.68560791015625,288.6578674316406,287.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0141987800598145,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555969238281,0.0,0.0,9.448761556996033e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.950004459824412e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,7.349038787651807e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.950001549441367e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.0004719851713161,287.8974914550781,294.1499938964844,288.6745300292969,286.08624267578125,291.67657470703125,288.6597900390625,287.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0165619850158691,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.447227785130964e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,9.948389197234064e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0004719085700344,287.8905334472656,294.1499938964844,288.68804931640625,286.09649658203125,291.65887451171875,288.66522216796875,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0221003293991089,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.447227785130964e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,9.948389197234064e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0004719085700344,287.8905334472656,294.1499938964844,288.68804931640625,286.09649658203125,291.65887451171875,288.66522216796875,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0221003293991089,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,9.946752106770872e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,7.346636994043365e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0004718309210147,287.8835754394531,294.1499938964844,288.702392578125,286.1075439453125,291.6417541503906,288.6727294921875,287.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0285717248916626,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,9.946752106770872e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,7.346636994043365e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0004718309210147,287.8835754394531,294.1499938964844,288.702392578125,286.1075439453125,291.6417541503906,288.6727294921875,287.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0285717248916626,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.44410203373991e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.945096826413646e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.9450939160306e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.0004717523988801,287.876708984375,294.1499938964844,288.7171325683594,286.1190490722656,291.6252136230469,288.6818542480469,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0356632471084597,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.44410203373991e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.945096826413646e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.9450939160306e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.0004717523988801,287.876708984375,294.1499938964844,288.7171325683594,286.1190490722656,291.6252136230469,288.6818542480469,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0356632471084597,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.943425538949668e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.000471673120046,287.869873046875,294.1499938964844,288.7319030761719,286.1307373046875,291.6092529296875,288.6922912597656,287.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0430850982666016,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.943425538949668e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.000471673120046,287.869873046875,294.1499938964844,288.7319030761719,286.1307373046875,291.6092529296875,288.6922912597656,287.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0430850982666016,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.44171624723822e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.942584438249467e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,7.343558536376804e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,9.942582255462185e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,0.0004716332477983,287.8664855957031,294.1499938964844,288.7391967773437,286.13653564453125,291.6014709472656,288.6978759765625,287.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0468401908874512,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,9.440915164304896e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.941741154761984e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,7.34293571440503e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.94173824437894e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,0.0004715932009276,287.86309814453125,294.1499938964844,288.746337890625,286.1422424316406,291.5937805175781,288.70361328125,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0505694150924685,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
