time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343020,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.43930572248064e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.94004585663788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,7.341683522099629e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.940043673850596e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,0.0004715128161478,287.8563537597656,294.1499938964844,288.7600402832031,286.1533508300781,291.5788269042969,288.71551513671875,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057824730873108,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.43930572248064e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.94004585663788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,7.341683522099629e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.940043673850596e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,0.0004715128161478,287.8563537597656,294.1499938964844,288.7600402832031,286.1533508300781,291.5788269042969,288.71551513671875,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057824730873108,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.437689004698768e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.938344010151924e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.938341099768876e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,0.0004714320821221,287.84967041015625,294.1499938964844,288.7725830078125,286.1636962890625,291.5643615722656,288.7276611328125,287.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0645726919174194,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.437689004698768e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.938344010151924e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.938341099768876e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,0.0004714320821221,287.84967041015625,294.1499938964844,288.7725830078125,286.1636962890625,291.5643615722656,288.7276611328125,287.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0645726919174194,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.436069376533852e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.936637798091395e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0004713511443696,287.843017578125,294.1499938964844,288.7835998535156,286.1730041503906,291.5503845214844,288.7396850585937,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0705355405807495,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.436069376533852e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,9.936637798091395e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0004713511443696,287.843017578125,294.1499938964844,288.7835998535156,286.1730041503906,291.5503845214844,288.7396850585937,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0705355405807495,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.434448293177412e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.934930858435108e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,0.0004712701775133,287.8364562988281,294.1499938964844,288.792724609375,286.18096923828125,291.5368347167969,288.75115966796875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0754265785217283,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.434448293177412e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.934930858435108e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,0.0004712701775133,287.8364562988281,294.1499938964844,288.792724609375,286.18096923828125,291.5368347167969,288.75115966796875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0754265785217283,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,9.433638479094952e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.934078116202728e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,7.337275746976957e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.934075933415444e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.0004712297522928,287.83319091796875,294.1499938964844,288.7964172363281,286.1843566894531,291.5302429199219,288.75653076171875,287.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0773522853851318,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,9.432830120204017e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,9.933226829161867e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,7.336647104239091e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,9.933223918778822e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,0.0004711893561761,287.8299255371094,294.1499938964844,288.7995300292969,286.1872863769531,291.5237121582031,288.7616577148437,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0789226293563845,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,9.43199047469534e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.932342800311744e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.335993723245338e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.9323398899287e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,0.0004711474175564,287.8265686035156,294.1499938964844,288.8020324707031,286.1898193359375,291.5170288085937,288.7666320800781,287.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0801374912261963,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,9.431216312805192e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,9.931527893058956e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.931525710271671e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004711087676696,287.8234558105469,294.1499938964844,288.8036499023437,286.1916809082031,291.5108947753906,288.7709350585937,287.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.08090341091156,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,9.429611964151265e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.929838415700942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0004710286157205,287.8170471191406,294.1499938964844,288.8046875,286.1937866210937,291.49835205078125,288.7785339355469,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0809537172317505,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,9.429611964151265e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.929838415700942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0004710286157205,287.8170471191406,294.1499938964844,288.8046875,286.1937866210937,291.49835205078125,288.7785339355469,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0809537172317505,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.428019257029518e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.928160579875112e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0004709490458481,287.8106994628906,294.1499938964844,288.80224609375,286.1933898925781,291.48602294921875,288.7841491699219,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0788623094558716,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.428019257029518e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.928160579875112e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0004709490458481,287.8106994628906,294.1499938964844,288.80224609375,286.1933898925781,291.48602294921875,288.7841491699219,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0788623094558716,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.42644037422724e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.926495840772986e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0004708701744675,287.8044128417969,294.1499938964844,288.7959289550781,286.1900939941406,291.47381591796875,288.7873840332031,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0743378400802612,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.42644037422724e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.926495840772986e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0004708701744675,287.8044128417969,294.1499938964844,288.7959289550781,286.1900939941406,291.47381591796875,288.7873840332031,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0743378400802612,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,9.425657481187956e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,9.925673657562584e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.331067899940535e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,9.9256714747753e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0004708310880232,287.80126953125,294.1499938964844,288.7912292480469,286.1872863769531,291.4677429199219,288.7879333496094,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.071019172668457,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.424878953723236e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.924853657139464e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.92485147435218e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0004707922053057,287.79815673828125,294.1499938964844,288.785400390625,286.1836853027344,291.461669921875,288.7877502441406,287.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.067020297050476,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.423337905900552e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.92323039099574e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004707151965703,287.7919921875,294.1499938964844,288.77020263671875,286.1737976074219,291.4494934082031,288.78515625,287.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0568830966949463,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.423337905900552e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.92323039099574e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004707151965703,287.7919921875,294.1499938964844,288.77020263671875,286.1737976074219,291.4494934082031,288.78515625,287.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0568830966949463,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.421807044418529e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0004706387408077,287.7858581542969,294.1499938964844,288.75,286.1601257324219,291.4372253417969,288.77899169921875,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0434184074401855,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.421807044418529e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.0004706387408077,287.7858581542969,294.1499938964844,288.75,286.1601257324219,291.4372253417969,288.77899169921875,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0434184074401855,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.919422154780476e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0004705345490947,287.77978515625,294.1499938964844,288.7247314453125,286.143798828125,291.4247741699219,288.7691955566406,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0265814065933228,-0.0,-6.868997814990507e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.919422154780476e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0004705345490947,287.77978515625,294.1499938964844,288.7247314453125,286.143798828125,291.4247741699219,288.7691955566406,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0265814065933228,-0.0,-6.868997814990507e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.416608372703196e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004703790473286,287.7737731933594,294.1499938964844,288.69488525390625,286.12615966796875,291.4120483398437,288.7552490234375,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.006312131881714,-0.0,-6.8644474993107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.416608372703196e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004703790473286,287.7737731933594,294.1499938964844,288.69488525390625,286.12615966796875,291.4120483398437,288.7552490234375,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.006312131881714,-0.0,-6.8644474993107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,9.414709347765891e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.91414490272291e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.914142719935626e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0004702841979451,287.7707824707031,294.1499938964844,288.6783752441406,286.11688232421875,291.4055480957031,288.7466735839844,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9949339628219604,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.412615327164532e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.911939559970052e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.320924487430602e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.911937377182768e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0004701795987784,287.767822265625,294.1499938964844,288.6608581542969,286.1073303222656,291.3989562988281,288.7370910644531,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9828619956970216,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.409857739228757e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.909034997690468e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.318779535125941e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.909032814903183e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004700418212451,287.7642822265625,294.1499938964844,288.6385803222656,286.09552001953125,291.3908996582031,288.7242736816406,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9674767851829528,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.407904872205108e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.9069788120687e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.906976629281417e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0004699442943092,287.7619323730469,294.1499938964844,288.6230163574219,286.08746337890625,291.38543701171875,288.7151184082031,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152717890728354e-09,0.0010024623479694,-0.0151714188978075,0.0,0.0,0.0,-0.007862982340157,60.0,0.956778347492218,-0.0,-6.851740153024366e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0004696817195508,287.756103515625,294.1499938964844,288.5817565917969,286.0666809082031,291.3714599609375,288.6893920898437,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.9281483292579652,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0004696817195508,287.756103515625,294.1499938964844,288.5817565917969,286.0666809082031,291.3714599609375,288.6893920898437,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.9281483292579652,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.895525727188216e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0004694009840022,287.7503356933594,294.1499938964844,288.53741455078125,286.0451354980469,291.35699462890625,288.6602478027344,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017009557268693e-09,0.0010013020364567,-0.0148159181699156,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8973439931869507,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.895525727188216e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0004694009840022,287.7503356933594,294.1499938964844,288.53741455078125,286.0451354980469,291.35699462890625,288.6602478027344,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017009557268693e-09,0.0010013020364567,-0.0148159181699156,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8973439931869507,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0004691104404628,287.74462890625,294.1499938964844,288.4904479980469,286.0229187011719,291.3419494628906,288.6278076171875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597321942448,60.0,0.8645623922348022,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0004691104404628,287.74462890625,294.1499938964844,288.4904479980469,286.0229187011719,291.3419494628906,288.6278076171875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597321942448,60.0,0.8645623922348022,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.388285252498464e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.886318730423228e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.886316547635944e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004689642519224,287.7417907714844,294.1499938964844,288.466064453125,286.0115966796875,291.3341979980469,288.61041259765625,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907929701010062e-09,0.0010003692004829,-0.0145301688462495,0.0,0.0,0.0,-0.0077416305430233,60.0,0.8475366234779358,-0.0,-6.82315288713653e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
