time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.385374141857028e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.883253369480371e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.883251186693089e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004688188491854,287.7389831542969,294.1499938964844,288.441162109375,286.00018310546875,291.3262939453125,288.59234619140625,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000064658001,5.871619190855881e-09,0.0010000587208196,-0.0144350482150912,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8301482796669006,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.379688708577304e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0004685348540078,287.7333984375,294.1499938964844,288.3900146484375,285.97705078125,291.3100891113281,288.5543212890625,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.800687041812581e-09,0.0009994521969929,-0.0142492288723587,0.0,0.0,0.0,-0.0076884655281901,60.0,0.7944114804267883,-0.0,-6.810648045529889e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.379688708577304e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0004685348540078,287.7333984375,294.1499938964844,288.3900146484375,285.97705078125,291.3100891113281,288.5543212890625,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.800687041812581e-09,0.0009994521969929,-0.0142492288723587,0.0,0.0,0.0,-0.0076884655281901,60.0,0.7944114804267883,-0.0,-6.810648045529889e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.37433578656055e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,7.291151268873364e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0004682674480136,287.7278747558594,294.1499938964844,288.3373107910156,285.95367431640625,291.293212890625,288.5138854980469,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733894692383501e-09,0.000998881063424,-0.0140742538496851,0.0,0.0,0.0,-0.0076553537510335,60.0,0.7575469017028809,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.37433578656055e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,7.291151268873364e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0004682674480136,287.7278747558594,294.1499938964844,288.3373107910156,285.95367431640625,291.293212890625,288.5138854980469,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733894692383501e-09,0.000998881063424,-0.0140742538496851,0.0,0.0,0.0,-0.0076553537510335,60.0,0.7575469017028809,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.369481267640369e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.866517211776228e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.287375774467364e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.866515028988944e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.0004680249548982,287.722412109375,294.1499938964844,288.283447265625,285.9302062988281,291.2757568359375,288.47125244140625,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673325365052051e-09,0.0009983630152419,-0.013915579766035,0.0,0.0,0.0,-0.0076253269799053,60.0,0.7198590636253357,-0.0,-6.795811202664481e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.369481267640369e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.866517211776228e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.287375774467364e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.866515028988944e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,0.0004680249548982,287.722412109375,294.1499938964844,288.283447265625,285.9302062988281,291.2757568359375,288.47125244140625,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673325365052051e-09,0.0009983630152419,-0.013915579766035,0.0,0.0,0.0,-0.0076253269799053,60.0,0.7198590636253357,-0.0,-6.795811202664481e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.365339792566374e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,9.862156002782284e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,7.284153980435804e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.862153819995e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0004678180848713,287.7170104980469,294.1499938964844,288.2288513183594,285.9067687988281,291.2575988769531,288.4266357421875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979265742003,5.621632492847084e-09,0.0009979209862649,-0.0137801589444279,0.0,0.0,0.0,-0.0075997002422809,60.0,0.6815969347953796,-0.0,-6.789794326778066e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.365339792566374e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,9.862156002782284e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,7.284153980435804e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.862153819995e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0004678180848713,287.7170104980469,294.1499938964844,288.2288513183594,285.9067687988281,291.2575988769531,288.4266357421875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979265742003,5.621632492847084e-09,0.0009979209862649,-0.0137801589444279,0.0,0.0,0.0,-0.0075997002422809,60.0,0.6815969347953796,-0.0,-6.789794326778066e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.363538265461102e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.860259160632268e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.282753358595073e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.860256977844983e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,0.0004677280958276,287.7143249511719,294.1499938964844,288.2013854980469,285.8951110839844,291.2483215332031,288.4037475585937,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977342560887,5.599146479795536e-09,0.0009977286681532,-0.0137212518602609,0.0,0.0,0.0,-0.0075885527767241,60.0,0.6623468995094299,-0.0,-6.787178108424996e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.36202413868159e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.85866427072324e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,7.281575381057337e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.858662815531716e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.000467652484076,287.7116394042969,294.1499938964844,288.1738586425781,285.8835144042969,291.23883056640625,288.38037109375,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975725552067,5.5802384935077515e-09,0.0009975669672712,-0.0136717176064848,0.0,0.0,0.0,-0.0075791794806718,60.0,0.6430577039718628,-0.0,-6.784978268115084e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.360319381812587e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.85686929197982e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.280249701580033e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.856867109192537e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0004675673262681,287.7080383300781,294.1499938964844,288.136474609375,285.86785888671875,291.2257385253906,288.34814453125,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997390365228,5.5589377545572916e-09,0.0009973847772926,-0.0136159155517816,0.0,0.0,0.0,-0.0075686196796596,60.0,0.6168134808540344,-0.0,-6.782500605595487e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.359703835798427e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.856221004156396e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.27977094356902e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.856218821369112e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004675365635193,287.70635986328125,294.1499938964844,288.118896484375,285.8605651855469,291.219482421875,288.3327941894531,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973245905712,5.551239468104541e-09,0.0009973190026357,-0.0135957477614283,0.0,0.0,0.0,-0.0075648031197488,60.0,0.6044801473617554,-0.0,-6.781604611205695e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.358580427942798e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.85503793344833e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,7.278897101059556e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.855035750661044e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004674804513342,287.7011108398437,294.1499938964844,288.0643005371094,285.8381042480469,291.199462890625,288.28387451171875,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972041007131,5.537157843349405e-09,0.0009971985127776,-0.0135588562116026,0.0,0.0,0.0,-0.0075578219257295,60.0,0.5661484599113464,-0.0,-6.779967520742505e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.358580427942798e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.85503793344833e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,7.278897101059556e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.855035750661044e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004674804513342,287.7011108398437,294.1499938964844,288.0643005371094,285.8381042480469,291.199462890625,288.28387451171875,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972041007131,5.537157843349405e-09,0.0009971985127776,-0.0135588562116026,0.0,0.0,0.0,-0.0075578219257295,60.0,0.5661484599113464,-0.0,-6.779967520742505e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.358744136989117e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.855210373643786e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,7.279024430317804e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.8552081908565e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004674886004067,287.6959533691406,294.1499938964844,288.01043701171875,285.8163146972656,291.1788635253906,288.2340087890625,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.5391113917835355e-09,0.000997215276584,-0.0135639747604727,0.0,0.0,0.0,-0.0075587900355458,60.0,0.5282658338546753,-0.0,-6.78019418387521e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.358744136989117e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.855210373643786e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,7.279024430317804e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.8552081908565e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004674886004067,287.6959533691406,294.1499938964844,288.01043701171875,285.8163146972656,291.1788635253906,288.2340087890625,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.5391113917835355e-09,0.000997215276584,-0.0135639747604727,0.0,0.0,0.0,-0.0075587900355458,60.0,0.5282658338546753,-0.0,-6.78019418387521e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.360181138617918e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.856723045231774e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.280142017407343e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.856721590040252e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004675603995565,287.6908264160156,294.1499938964844,287.9577331542969,285.7952880859375,291.15771484375,288.18341064453125,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.556931359507189e-09,0.0009973675478249,-0.0136106591671705,0.0,0.0,0.0,-0.0075676240958273,60.0,0.4911228716373443,-0.0,-6.782266837035422e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.360181138617918e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.856723045231774e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.280142017407343e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.856721590040252e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004675603995565,287.6908264160156,294.1499938964844,287.9577331542969,285.7952880859375,291.15771484375,288.18341064453125,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.556931359507189e-09,0.0009973675478249,-0.0136106591671705,0.0,0.0,0.0,-0.0075676240958273,60.0,0.4911228716373443,-0.0,-6.782266837035422e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.36141368583776e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.858021076070143e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,7.281100261025131e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.858019620878622e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,0.0004676219832617,287.6882629394531,294.1499938964844,287.93194580078125,285.78515625,291.1469116210937,288.1578674316406,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975041029974,5.572250216800967e-09,0.000997498515062,-0.0136507907882332,0.0,0.0,0.0,-0.007575218565762,60.0,0.4729610085487366,-0.0,-6.78404887821671e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.362913260702044e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.859599958872424e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.282266597030684e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.8595985036809e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,0.0004676968674175,287.6857604980469,294.1499938964844,287.9065856933594,285.7752380371094,291.1359558105469,288.1322631835937,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663475573,5.590889085027584e-09,0.0009976578876376,-0.0136996190994977,0.0,0.0,0.0,-0.0075844582170248,60.0,0.4550236761569977,-0.0,-6.786217454646248e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.36678989091888e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.863683226285502e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.285282481461763e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.863681043498218e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0004678905534092,287.68072509765625,294.1499938964844,287.8572998046875,285.75634765625,291.1137084960937,288.0809936523437,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.6391176173065105e-09,0.0009980702307075,-0.0138259651139378,0.0,0.0,0.0,-0.0076083671301603,60.0,0.4201081693172455,-0.0,-6.791829321173283e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.36678989091888e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.863683226285502e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.285282481461763e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.863681043498218e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0004678905534092,287.68072509765625,294.1499938964844,287.8572998046875,285.75634765625,291.1137084960937,288.0809936523437,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980759350582,5.6391176173065105e-09,0.0009980702307075,-0.0138259651139378,0.0,0.0,0.0,-0.0076083671301603,60.0,0.4201081693172455,-0.0,-6.791829321173283e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.371635678689928e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.868785127764568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,7.289050699910149e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.868783672573044e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0004681325808633,287.6757507324219,294.1499938964844,287.810302734375,285.7387390136719,291.0910339355469,288.0298767089844,287.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699406724346545e-09,0.0009985858341678,-0.0139839053153991,0.0,0.0,0.0,-0.0076382546685636,60.0,0.3866215348243713,-0.0,-6.798848772859857e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.371635678689928e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.868785127764568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,7.289050699910149e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.868783672573044e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0004681325808633,287.6757507324219,294.1499938964844,287.810302734375,285.7387390136719,291.0910339355469,288.0298767089844,287.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699406724346545e-09,0.0009985858341678,-0.0139839053153991,0.0,0.0,0.0,-0.0076382546685636,60.0,0.3866215348243713,-0.0,-6.798848772859857e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.377261449117212e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0004684136074502,287.6708679199219,294.1499938964844,287.7659912109375,285.7225952148437,291.0679016113281,287.9794311523437,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991902625188,5.769427602331234e-09,0.000999184558168,-0.014167339541018,0.0,0.0,0.0,-0.0076729673892259,60.0,0.3549365401268005,-0.0,-6.807005092923647e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.377261449117212e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0004684136074502,287.6708679199219,294.1499938964844,287.7659912109375,285.7225952148437,291.0679016113281,287.9794311523437,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991902625188,5.769427602331234e-09,0.000999184558168,-0.014167339541018,0.0,0.0,0.0,-0.0076729673892259,60.0,0.3549365401268005,-0.0,-6.807005092923647e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.383380529470742e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,0.0004687192558776,287.6659851074219,294.1499938964844,287.7247314453125,285.7081298828125,291.04443359375,287.9299011230469,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845584905017631e-09,0.0009998357854783,-0.0143668474629521,0.0,0.0,0.0,-0.007710721809417,60.0,0.3250819444656372,-0.0,-6.815881903321498e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.383380529470742e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,0.0004687192558776,287.6659851074219,294.1499938964844,287.7247314453125,285.7081298828125,291.04443359375,287.9299011230469,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845584905017631e-09,0.0009998357854783,-0.0143668474629521,0.0,0.0,0.0,-0.007710721809417,60.0,0.3250819444656372,-0.0,-6.815881903321498e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.386546298628672e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.884487371891736e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.884485189104451e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0004688774060923,287.66357421875,294.1499938964844,287.7053527832031,285.7015380859375,291.0325927734375,287.9056396484375,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3109309375286102,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.389729530084878e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004690364003181,287.66119384765625,294.1499938964844,287.6868896484375,285.6954650878906,291.02069091796875,287.8818359375,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2974352836608886,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.394506923854352e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.892869275063276e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,7.306839688681066e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.892867819871752e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.000469275022624,287.6575622558594,294.1499938964844,287.66064453125,285.68719482421875,291.00250244140625,287.8466796875,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.9840759014662134e-09,0.0010010199621319,-0.0147296441718935,0.0,0.0,0.0,-0.0077793775126338,60.0,0.2781248092651367,-0.0,-6.832039645132681e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.39598394325003e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.894424874801187e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.307988562388346e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.894423419609666e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,0.000469348829938,287.65643310546875,294.1499938964844,287.6528625488281,285.684814453125,290.9967346191406,287.8357849121094,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011831764131,6.0024629711108454e-09,0.0010011772392317,-0.0147778112441301,0.0,0.0,0.0,-0.0077884928323328,60.0,0.2722850739955902,-0.0,-6.834186194737414e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.401846182299778e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.900598524836823e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.312548405025154e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.9005970696453e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004696416726801,287.6517028808594,294.1499938964844,287.6230163574219,285.6763610839844,290.9725952148437,287.7925109863281,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075432157359728e-09,0.0010018012253567,-0.0149689624086022,0.0,0.0,0.0,-0.0078246667981147,60.0,0.2499684989452362,-0.0,-6.84270844431012e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.401846182299778e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.900598524836823e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.312548405025154e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.9005970696453e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004696416726801,287.6517028808594,294.1499938964844,287.6230163574219,285.6763610839844,290.9725952148437,287.7925109863281,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075432157359728e-09,0.0010018012253567,-0.0149689624086022,0.0,0.0,0.0,-0.0078246667981147,60.0,0.2499684989452362,-0.0,-6.84270844431012e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.406964090885594e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.905987826641648e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,7.316528353840113e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.905986371450126e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.000469897291623,287.6470642089844,294.1499938964844,287.5977478027344,285.6702880859375,290.94842529296875,287.7523803710937,287.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139117214587486e-09,0.0010023458162322,-0.0151357911527156,0.0,0.0,0.0,-0.0078562386333942,60.0,0.23063725233078,-0.0,-6.850150668924472e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.406964090885594e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.905987826641648e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,7.316528353840113e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.905986371450126e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.000469897291623,287.6470642089844,294.1499938964844,287.5977478027344,285.6702880859375,290.94842529296875,287.7523803710937,287.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139117214587486e-09,0.0010023458162322,-0.0151357911527156,0.0,0.0,0.0,-0.0078562386333942,60.0,0.23063725233078,-0.0,-6.850150668924472e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.411094652023166e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.910338121699168e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.319741416722536e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.910336666507646e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004701036668848,287.6424560546875,294.1499938964844,287.5774230957031,285.666748046875,290.9242553710937,287.7156066894531,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027915704995,6.190515655646322e-09,0.0010027854004874,-0.0152704333886504,0.0,0.0,0.0,-0.0078817196190357,60.0,0.2142958045005798,-0.0,-6.856159728840795e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.411094652023166e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.910338121699168e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.319741416722536e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.910336666507646e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004701036668848,287.6424560546875,294.1499938964844,287.5774230957031,285.666748046875,290.9242553710937,287.7156066894531,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027915704995,6.190515655646322e-09,0.0010027854004874,-0.0152704333886504,0.0,0.0,0.0,-0.0078817196190357,60.0,0.2142958045005798,-0.0,-6.856159728840795e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
