time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.41267207963392e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.911998495226726e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,7.320968143176287e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.911997040035204e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.00047018242185,287.6401672363281,294.1499938964844,287.5692443847656,285.6659851074219,290.9122009277344,287.6988830566406,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029592085629,6.210124414707252e-09,0.0010029530385509,-0.0153217995539307,0.0,0.0,0.0,-0.0078914407640695,60.0,0.207599401473999,-0.0,-6.858452650249093e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.41390753723681e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.913300164043903e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,7.321929297177121e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.91329870885238e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0004702441801782,287.6379089355469,294.1499938964844,287.5624389648437,285.6659545898437,290.90020751953125,287.6831970214844,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030906414613,6.2254890131896445e-09,0.0010030844714492,-0.0153620475903153,0.0,0.0,0.0,-0.0078990571200847,60.0,0.2017273753881454,-0.0,-6.860250323370566e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.41515390877612e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.91461201920174e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.32289845473133e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.914610564010218e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004703064041677,287.6333923339844,294.1499938964844,287.5531616210937,285.6680603027344,290.8763732910156,287.65496826171875,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032227728515,6.2409379886219085e-09,0.0010032166028395,-0.0154025163501501,0.0,0.0,0.0,-0.0079067163169384,60.0,0.1926699429750442,-0.0,-6.862057233547604e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.41515390877612e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.91461201920174e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.32289845473133e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.914610564010218e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004703064041677,287.6333923339844,294.1499938964844,287.5531616210937,285.6680603027344,290.8763732910156,287.65496826171875,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032227728515,6.2409379886219085e-09,0.0010032166028395,-0.0154025163501501,0.0,0.0,0.0,-0.0079067163169384,60.0,0.1926699429750442,-0.0,-6.862057233547604e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.414797386853024e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.914236579788847e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.322620513150468e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.914235124597326e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0004702885926235,287.6289367675781,294.1499938964844,287.54998779296875,285.6732788085937,290.8528747558594,287.632080078125,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236424709982202e-09,0.001003178069368,-0.0153906941413879,0.0,0.0,0.0,-0.0079044792801141,60.0,0.1878945231437683,-0.0,-6.861529300294934e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.414797386853024e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.914236579788847e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.322620513150468e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.914235124597326e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0004702885926235,287.6289367675781,294.1499938964844,287.54998779296875,285.6732788085937,290.8528747558594,287.632080078125,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236424709982202e-09,0.001003178069368,-0.0153906941413879,0.0,0.0,0.0,-0.0079044792801141,60.0,0.1878945231437683,-0.0,-6.861529300294934e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.912468522088602e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.321315206354484e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.91246706689708e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.000470204744488,287.6245422363281,294.1499938964844,287.54998779296875,285.6794738769531,290.82977294921875,287.614013671875,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215440606638367e-09,0.001002998673357,-0.0153357256203889,0.0,0.0,0.0,-0.0078940764069557,60.0,0.186231717467308,-0.0,-6.85907508568562e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.912468522088602e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.321315206354484e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.91246706689708e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.000470204744488,287.6245422363281,294.1499938964844,287.54998779296875,285.6794738769531,290.82977294921875,287.614013671875,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215440606638367e-09,0.001002998673357,-0.0153357256203889,0.0,0.0,0.0,-0.0078940764069557,60.0,0.186231717467308,-0.0,-6.85907508568562e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.410720667801796e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0004700849822256,287.6202087402344,294.1499938964844,287.54998779296875,285.6844787597656,290.80712890625,287.60009765625,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185498779842646e-09,0.0010027426760643,-0.0152572905644774,0.0,0.0,0.0,-0.0078792329877614,60.0,0.1856356710195541,-0.0,-6.855572820541056e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.410720667801796e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0004700849822256,287.6202087402344,294.1499938964844,287.54998779296875,285.6844787597656,290.80712890625,287.60009765625,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185498779842646e-09,0.0010027426760643,-0.0152572905644774,0.0,0.0,0.0,-0.0078792329877614,60.0,0.1856356710195541,-0.0,-6.855572820541056e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.409303311258554e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.908451465889812e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,7.31834807083942e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.908450010698287e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,0.0004700141726061,287.6180419921875,294.1499938964844,287.54998779296875,285.68658447265625,290.7959289550781,287.5943298339844,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.16780493345459e-09,0.0010025913361459,-0.0152109405025839,0.0,0.0,0.0,-0.0078704617917537,60.0,0.1854222416877746,-0.0,-6.853503720094525e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.407722973264754e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.906786726787686e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.317118434002623e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.906785271596164e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.0004699352139141,287.61590576171875,294.1499938964844,287.54998779296875,285.6884155273437,290.78485107421875,287.5892944335937,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148076714396211e-09,0.0010024226503446,-0.0151592604815959,0.0,0.0,0.0,-0.0078606810420751,60.0,0.1852235496044159,-0.0,-6.851197298374245e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.404800221091136e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.903708996716888e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.314845424843952e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.903707541525364e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0004697891999967,287.61236572265625,294.1499938964844,287.54998779296875,285.6909484863281,290.7664794921875,287.5820007324219,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111599670788337e-09,0.0010021107736974,-0.0150637067854404,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1849029809236526,-0.0,-6.846934041959686e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.404205775354058e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.903083264362068e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.314383401535451e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.903081809170544e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004697595431935,287.6116638183594,294.1499938964844,287.54998779296875,285.6913452148437,290.76300048828125,287.58074951171875,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1848428845405578,-0.0,-6.846067890364793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.400222916156054e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0004695605894085,287.60748291015625,294.1499938964844,287.54998779296875,285.6933288574219,290.7415466308594,287.5742492675781,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1844739317893982,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.400222916156054e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0004695605894085,287.60748291015625,294.1499938964844,287.54998779296875,285.6933288574219,290.7415466308594,287.5742492675781,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1844739317893982,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.39591773203574e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.894355025608093e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,7.307936903089285e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0004693455121014,287.6033630371094,294.1499938964844,287.54998779296875,285.6944885253906,290.720458984375,287.5690612792969,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1841116547584533,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.39591773203574e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.894355025608093e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,7.307936903089285e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0004693455121014,287.6033630371094,294.1499938964844,287.54998779296875,285.6944885253906,290.720458984375,287.5690612792969,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1841116547584533,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.391318599227816e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.889512148220092e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,7.304360042326152e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004691157955676,287.5992736816406,294.1499938964844,287.54998779296875,285.6948547363281,290.6997985839844,287.5650939941406,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1837572306394577,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.391318599227816e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.889512148220092e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,7.304360042326152e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004691157955676,287.5992736816406,294.1499938964844,287.54998779296875,285.6948547363281,290.6997985839844,287.5650939941406,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1837572306394577,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.388955368194728e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.88702377071604e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.30252213543281e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004689977504312,287.5972595214844,294.1499938964844,287.54998779296875,285.6947937011719,290.6895751953125,287.5634460449219,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1835827678442001,-0.0,-6.823855613902198e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.386542660649866e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,9.884483006317168e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0004688772023655,287.5952453613281,294.1499938964844,287.54998779296875,285.6945495605469,290.6794738769531,287.5619812011719,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.8838502958735725e-09,0.0010001632617786,-0.0144670894369483,0.0,0.0,0.0,-0.0077296933159232,60.0,0.1834106147289276,-0.0,-6.82034411170207e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.381639392813668e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.879319986794144e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0004686322936322,287.5912780761719,294.1499938964844,287.54998779296875,285.6936340332031,290.6595458984375,287.5595397949219,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699655766428e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1830724626779556,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.381639392813668e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.879319986794144e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0004686322936322,287.5912780761719,294.1499938964844,287.54998779296875,285.6936340332031,290.6595458984375,287.5595397949219,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699655766428e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1830724626779556,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004683840379584,287.5873413085937,294.1499938964844,287.54998779296875,285.6921691894531,290.6399841308594,287.5576171875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1827435940504074,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004683840379584,287.5873413085937,294.1499938964844,287.54998779296875,285.6921691894531,290.6399841308594,287.5576171875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1827435940504074,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.371650230605157e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,9.868800407275558e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000468133308459,287.5834655761719,294.1499938964844,287.54998779296875,285.69024658203125,290.62078857421875,287.5560913085937,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805171638727,0.0,0.0,0.0,-0.0076376153156161,60.0,0.1824234575033188,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.371650230605157e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,9.868800407275558e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000468133308459,287.5834655761719,294.1499938964844,287.54998779296875,285.69024658203125,290.62078857421875,287.5560913085937,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805171638727,0.0,0.0,0.0,-0.0076376153156161,60.0,0.1824234575033188,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.0004678772529587,287.5796203613281,294.1499938964844,287.54998779296875,285.6879577636719,290.6018981933594,287.5549011230469,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184230274286e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1821110546588897,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.0004678772529587,287.5796203613281,294.1499938964844,287.54998779296875,285.6879577636719,290.6018981933594,287.5549011230469,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184230274286e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1821110546588897,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.363891877001151e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.860630962066352e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.283027662197128e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.86062950687483e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0004677457909565,287.5777282714844,294.1499938964844,287.54998779296875,285.68670654296875,290.5926208496094,287.55438232421875,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362929041897e-09,0.000997747760266,-0.0137270577251911,0.0,0.0,0.0,-0.0075896522030234,60.0,0.1819574385881424,-0.0,-6.787436035438077e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.36120777623728e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0004676116805057,287.5758361816406,294.1499938964844,287.54998779296875,285.68536376953125,290.5833740234375,287.5539245605469,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.18180513381958,-0.0,-6.78354084016064e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,9.35609350563027e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.852418588707224e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,7.276962423929945e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.8524171335157e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0004673562361858,287.5723876953125,294.1499938964844,287.54998779296875,285.68280029296875,290.566650390625,287.55322265625,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.504116717958141e-09,0.0009969162056222,-0.0134722981601953,0.0,0.0,0.0,-0.007541443221271,60.0,0.1815275251865387,-0.0,-6.776125616170249e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.355639485875145e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.85193983069621e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,7.276608812389895e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0004673335351981,287.5721130371094,294.1499938964844,287.54998779296875,285.6825866699219,290.565185546875,287.5531616210937,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498449251462034e-09,0.0009968677768483,-0.0134574500843882,0.0,0.0,0.0,-0.0075386334210634,60.0,0.181503489613533,-0.0,-6.775466232511462e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004670414782594,287.56842041015625,294.1499938964844,287.54998779296875,285.6796569824219,290.5473327636719,287.55255126953125,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1812046021223068,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004670414782594,287.56842041015625,294.1499938964844,287.54998779296875,285.6796569824219,290.5473327636719,287.55255126953125,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1812046021223068,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.343619603896514e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.839282574830575e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004667331231757,287.5647888183594,294.1499938964844,287.54998779296875,285.6766662597656,290.5298156738281,287.5520935058594,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1809074133634567,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.343619603896514e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.839282574830575e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004667331231757,287.5647888183594,294.1499938964844,287.54998779296875,285.6766662597656,290.5298156738281,287.5520935058594,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1809074133634567,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.33716437430121e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.832485375227408e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,7.262239523697644e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004664106818381,287.5611877441406,294.1499938964844,287.54998779296875,285.6736755371094,290.5125732421875,287.5516967773437,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268096181509918e-09,0.0009948979131877,-0.0128539726138114,0.0,0.0,0.0,-0.0074244374409317,60.0,0.1806112825870514,-0.0,-6.74871358796736e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
