time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.33716437430121e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.832485375227408e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,7.262239523697644e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004664106818381,287.5611877441406,294.1499938964844,287.54998779296875,285.6736755371094,290.5125732421875,287.5516967773437,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268096181509918e-09,0.0009948979131877,-0.0128539726138114,0.0,0.0,0.0,-0.0074244374409317,60.0,0.1806112825870514,-0.0,-6.74871358796736e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.33383998926729e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.828984184423462e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.259654375957325e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0004662446153815,287.55938720703125,294.1499938964844,287.54998779296875,285.6722412109375,290.50408935546875,287.5515441894531,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.180463433265686,-0.0,-6.74390534527447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.330447937827556e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.82541241683066e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0004660751728806,287.5576171875,294.1499938964844,287.54998779296875,285.6708068847656,290.49566650390625,287.5513916015625,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.1843578319221714e-09,0.0009941819589585,-0.0126345911994576,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1803160011768341,-0.0,-6.73900188985499e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004657291283365,287.5541381835937,294.1499938964844,287.54998779296875,285.6681213378906,290.4790954589844,287.5511474609375,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989141944481e-09,0.0009934434201568,-0.012408317066729,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1800224035978317,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004657291283365,287.5541381835937,294.1499938964844,287.54998779296875,285.6681213378906,290.4790954589844,287.5511474609375,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989141944481e-09,0.0009934434201568,-0.012408317066729,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1800224035978317,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0004653770301956,287.5506896972656,294.1499938964844,287.54998779296875,285.66571044921875,290.4628295898437,287.5509338378906,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101167659022394e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1797312051057815,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0004653770301956,287.5506896972656,294.1499938964844,287.54998779296875,285.66571044921875,290.4628295898437,287.5509338378906,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101167659022394e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1797312051057815,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.309394226875156e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0004650234768632,287.5472717285156,294.1499938964844,287.54998779296875,285.66363525390625,290.44683837890625,287.55078125,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1794436573982238,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.309394226875156e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0004650234768632,287.5472717285156,294.1499938964844,287.54998779296875,285.66363525390625,290.44683837890625,287.55078125,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1794436573982238,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.302391117671505e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.000464673677925,287.5439147949219,294.1499938964844,287.54998779296875,285.6619567871094,290.43115234375,287.5506591796875,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834572298051398e-09,0.0009911909000948,-0.0117181912064552,0.0,0.0,0.0,-0.0072095207870006,60.0,0.1791606545448303,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.302391117671505e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.000464673677925,287.5439147949219,294.1499938964844,287.54998779296875,285.6619567871094,290.43115234375,287.5506591796875,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834572298051398e-09,0.0009911909000948,-0.0117181912064552,0.0,0.0,0.0,-0.0072095207870006,60.0,0.1791606545448303,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.792236232897268e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0004645014705602,287.542236328125,294.1499938964844,287.54998779296875,285.66131591796875,290.42340087890625,287.55059814453125,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791593344322109e-09,0.0009908233769237,-0.0116055877879261,0.0,0.0,0.0,-0.0071882139891386,60.0,0.1790217757225036,-0.0,-6.69354136562106e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.229887705761939e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.788681927602738e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.000464332930278,287.54058837890625,294.1499938964844,287.54998779296875,285.6607971191406,290.4157409667969,287.550537109375,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749530102543531e-09,0.0009904636535793,-0.0114953843876719,0.0,0.0,0.0,-0.0071673612110316,60.0,0.1788848936557769,-0.0,-6.688681963851195e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.289089939557016e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.78186071733944e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.224848377518356e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.781859262147918e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0004640092665795,287.5373229980469,294.1499938964844,287.54998779296875,285.6601867675781,290.400634765625,287.5504455566406,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897775016725,4.6687533838962744e-09,0.0009897728450596,-0.0112837525084614,0.0,0.0,0.0,-0.0071273166686296,60.0,0.1786184310913086,-0.0,-6.679355379901608e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.289089939557016e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.78186071733944e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.224848377518356e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.781859262147918e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0004640092665795,287.5373229980469,294.1499938964844,287.54998779296875,285.6601867675781,290.400634765625,287.5504455566406,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897775016725,4.6687533838962744e-09,0.0009897728450596,-0.0112837525084614,0.0,0.0,0.0,-0.0071273166686296,60.0,0.1786184310913086,-0.0,-6.679355379901608e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004637051024474,287.5340881347656,294.1499938964844,287.54998779296875,285.6602783203125,290.3857727050781,287.5503845214844,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592836333472405e-09,0.0009891237132251,-0.0110848518088459,0.0,0.0,0.0,-0.0070896814577281,60.0,0.1783619225025177,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004637051024474,287.5340881347656,294.1499938964844,287.54998779296875,285.6602783203125,290.3857727050781,287.5503845214844,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592836333472405e-09,0.0009891237132251,-0.0110848518088459,0.0,0.0,0.0,-0.0070896814577281,60.0,0.1783619225025177,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769624011823907e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.215810910565779e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004634288197848,287.5308837890625,294.1499938964844,287.54998779296875,285.6610717773437,290.3711853027344,287.5503234863281,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885384934023,4.523879937323727e-09,0.0009885339532047,-0.0109041864052414,0.0,0.0,0.0,-0.0070554963313043,60.0,0.1781179755926132,-0.0,-6.66264341475653e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769624011823907e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.215810910565779e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004634288197848,287.5308837890625,294.1499938964844,287.54998779296875,285.6610717773437,290.3711853027344,287.5503234863281,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885384934023,4.523879937323727e-09,0.0009885339532047,-0.0109041864052414,0.0,0.0,0.0,-0.0070554963313043,60.0,0.1781179755926132,-0.0,-6.66264341475653e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.27260989556089e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.764506103238092e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.212030322989449e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.764504648046568e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004631860356312,287.5277404785156,294.1499938964844,287.54998779296875,285.6626892089844,290.3568725585937,287.5502624511719,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880202123895,4.463274638766279e-09,0.0009880157886072,-0.0107453996315598,0.0,0.0,0.0,-0.0070254518650472,60.0,0.1778889596462249,-0.0,-6.65565877966401e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.27260989556089e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.764506103238092e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.212030322989449e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.764504648046568e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004631860356312,287.5277404785156,294.1499938964844,287.54998779296875,285.6626892089844,290.3568725585937,287.5502624511719,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880202123895,4.463274638766279e-09,0.0009880157886072,-0.0107453996315598,0.0,0.0,0.0,-0.0070254518650472,60.0,0.1778889596462249,-0.0,-6.65565877966401e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.270447480957956e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.762228728504851e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.210348849184811e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.762227273313329e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0004630780313163,287.5261535644531,294.1499938964844,287.54998779296875,285.6638488769531,290.34979248046875,287.5502624511719,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877895936369,4.436306877408924e-09,0.0009877851698547,-0.0106747429817914,0.0,0.0,0.0,-0.0070120827294886,60.0,0.1777808517217636,-0.0,-6.65255157628053e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.268489520763978e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.760166722116992e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.208825263660401e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.760165266925468e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,0.0004629802133422,287.5246276855469,294.1499938964844,287.54998779296875,285.66522216796875,290.3428039550781,287.5502319335937,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411886411759269e-09,0.0009875763207674,-0.0106107611209154,0.0,0.0,0.0,-0.0069999760016798,60.0,0.1776768416166305,-0.0,-6.649739248132391e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.265281551051884e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.756788494996728e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.206330337794498e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.756787767400964e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004628199676517,287.52154541015625,294.1499938964844,287.54998779296875,285.6687316894531,290.3289794921875,287.5502014160156,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872384835034,4.371873085773359e-09,0.0009872340597212,-0.0105059249326586,0.0,0.0,0.0,-0.0069801397621631,60.0,0.1774832457304,-0.0,-6.645131378490987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.265281551051884e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.756788494996728e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.206330337794498e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.756787767400964e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004628199676517,287.52154541015625,294.1499938964844,287.54998779296875,285.6687316894531,290.3289794921875,287.5502014160156,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872384835034,4.371873085773359e-09,0.0009872340597212,-0.0105059249326586,0.0,0.0,0.0,-0.0069801397621631,60.0,0.1774832457304,-0.0,-6.645131378490987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.262977255275472e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.754361963132396e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.204538269434124e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.754361235536636e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004627048620022,287.5185241699219,294.1499938964844,287.54998779296875,285.6732788085937,290.3153991699219,287.5501708984375,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343113868543469e-09,0.0009869881905615,-0.0104305744171142,0.0,0.0,0.0,-0.0069658821448683,60.0,0.1773085445165634,-0.0,-6.641820959885082e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.262977255275472e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.754361963132396e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.204538269434124e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.754361235536636e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004627048620022,287.5185241699219,294.1499938964844,287.54998779296875,285.6732788085937,290.3153991699219,287.5501708984375,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343113868543469e-09,0.0009869881905615,-0.0104305744171142,0.0,0.0,0.0,-0.0069658821448683,60.0,0.1773085445165634,-0.0,-6.641820959885082e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.261751256417484e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.75307120825164e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.203585118986666e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.75307048065588e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.000462643627543,287.5155334472656,294.1499938964844,287.54998779296875,285.6789245605469,290.30206298828125,287.5501403808594,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.3277963435173206e-09,0.0009868571069091,-0.0103904418647289,0.0,0.0,0.0,-0.0069582886062562,60.0,0.1771562844514846,-0.0,-6.64005810335766e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.261751256417484e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.75307120825164e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.203585118986666e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.75307048065588e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.000462643627543,287.5155334472656,294.1499938964844,287.54998779296875,285.6789245605469,290.30206298828125,287.5501403808594,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.3277963435173206e-09,0.0009868571069091,-0.0103904418647289,0.0,0.0,0.0,-0.0069582886062562,60.0,0.1771562844514846,-0.0,-6.64005810335766e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.261468221666291e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.75277289398946e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.203364657470956e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.752772166393696e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0004626294830814,287.5125732421875,294.1499938964844,287.54998779296875,285.6856384277344,290.2889404296875,287.55010986328125,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868309134617,4.324221869467237e-09,0.0009868264896795,-0.0103810764849185,0.0,0.0,0.0,-0.0069565162993967,60.0,0.1770237982273101,-0.0,-6.639646699113655e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.261468221666291e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.75277289398946e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.203364657470956e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.752772166393696e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0004626294830814,287.5125732421875,294.1499938964844,287.54998779296875,285.6856384277344,290.2889404296875,287.55010986328125,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868309134617,4.324221869467237e-09,0.0009868264896795,-0.0103810764849185,0.0,0.0,0.0,-0.0069565162993967,60.0,0.1770237982273101,-0.0,-6.639646699113655e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.261705417884514e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.753023186931388e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.203549466794357e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.753022459335624e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0004626413574442,287.5111083984375,294.1499938964844,287.54998779296875,285.6893615722656,290.2825012207031,287.55010986328125,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868559427559,4.327160851858025e-09,0.000986851635389,-0.0103887766599655,0.0,0.0,0.0,-0.0069579733535647,60.0,0.1769669502973556,-0.0,-6.639984917455878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.262133244192228e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.753473568707705e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.203881978057325e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.753472841111944e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0004626627487596,287.5096435546875,294.1499938964844,287.54998779296875,285.6933288574219,290.27606201171875,287.55010986328125,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869013447314,4.332468606094153e-09,0.0009868970373645,-0.0104026831686496,0.0,0.0,0.0,-0.006960604339838,60.0,0.1769141852855682,-0.0,-6.640595273665896e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.263651008950546e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.75507136899978e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,7.205062138382345e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.755070641404018e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0004627385351341,287.5067443847656,294.1499938964844,287.54998779296875,285.701904296875,290.263427734375,287.5500793457031,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870625799521,4.351329074836485e-09,0.0009870582725852,-0.0104520991444587,0.0,0.0,0.0,-0.0069699543528258,60.0,0.1768229901790619,-0.0,-6.64276669226638e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.263651008950546e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.75507136899978e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,7.205062138382345e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.755070641404018e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0004627385351341,287.5067443847656,294.1499938964844,287.54998779296875,285.701904296875,290.263427734375,287.5500793457031,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870625799521,4.351329074836485e-09,0.0009870582725852,-0.0104520991444587,0.0,0.0,0.0,-0.0069699543528258,60.0,0.1768229901790619,-0.0,-6.64276669226638e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.265926928492264e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.757468069437893e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.75746734184213e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0004628522146958,287.50390625,294.1499938964844,287.54998779296875,285.7112731933594,290.2509460449219,287.5500793457031,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379640650142846e-09,0.0009873004164546,-0.0105262761935591,0.0,0.0,0.0,-0.0069839893840253,60.0,0.1767480969429016,-0.0,-6.646025951795309e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.265926928492264e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.757468069437893e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.75746734184213e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0004628522146958,287.50390625,294.1499938964844,287.54998779296875,285.7112731933594,290.2509460449219,287.5500793457031,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379640650142846e-09,0.0009873004164546,-0.0105262761935591,0.0,0.0,0.0,-0.0069839893840253,60.0,0.1767480969429016,-0.0,-6.646025951795309e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.209116301964968e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004629988688975,287.5010986328125,294.1499938964844,287.54998779296875,285.7214050292969,290.2387084960937,287.550048828125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.4161745371695815e-09,0.0009876127587631,-0.010621995665133,0.0,0.0,0.0,-0.0070021008141338,60.0,0.1766892075538635,-0.0,-6.650233075333746e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.209116301964968e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004629988688975,287.5010986328125,294.1499938964844,287.54998779296875,285.7214050292969,290.2387084960937,287.550048828125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.4161745371695815e-09,0.0009876127587631,-0.010621995665133,0.0,0.0,0.0,-0.0070021008141338,60.0,0.1766892075538635,-0.0,-6.650233075333746e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
