time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.272423631045967e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.764309652382508e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004631767515093,287.498291015625,294.1499938964844,287.54998779296875,285.732177734375,290.2266845703125,287.550048828125,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4604955284910375e-09,0.0009879916906356,-0.0107381176203489,0.0,0.0,0.0,-0.0070240725763142,60.0,0.1766458600759506,-0.0,-6.655338324890181e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.272423631045967e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.764309652382508e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004631767515093,287.498291015625,294.1499938964844,287.54998779296875,285.732177734375,290.2266845703125,287.550048828125,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4604955284910375e-09,0.0009879916906356,-0.0107381176203489,0.0,0.0,0.0,-0.0070240725763142,60.0,0.1766458600759506,-0.0,-6.655338324890181e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.76639348664321e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,0.0004632755881175,287.4969177246094,294.1499938964844,287.54998779296875,285.73779296875,290.22076416015625,287.550048828125,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.4851287128722114e-09,0.0009882024023681,-0.0108026573434472,0.0,0.0,0.0,-0.0070362845435738,60.0,0.1766289174556732,-0.0,-6.658176943119545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.276487253373487e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.768588643055408e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.215046207420528e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0004633797216229,287.4955749511719,294.1499938964844,287.54998779296875,285.7435302734375,290.2148742675781,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110772894929604e-09,0.0009884242899715,-0.0108706438913941,0.0,0.0,0.0,-0.0070491479709744,60.0,0.1766144931316375,-0.0,-6.661167617494358e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.773310739547014e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.218533573905006e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004636037047021,287.49285888671875,294.1499938964844,287.54998779296875,285.75537109375,290.2032470703125,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566904188152421e-09,0.000988901592791,-0.01101690903306,0.0,0.0,0.0,-0.0070768240839242,60.0,0.1765930652618408,-0.0,-6.66760442413761e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.773310739547014e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.218533573905006e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004636037047021,287.49285888671875,294.1499938964844,287.54998779296875,285.75537109375,290.2032470703125,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566904188152421e-09,0.000988901592791,-0.01101690903306,0.0,0.0,0.0,-0.0070768240839242,60.0,0.1765930652618408,-0.0,-6.66760442413761e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004638437530957,287.4901733398437,294.1499938964844,287.54998779296875,285.7676086425781,290.1918334960937,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626732330592631e-09,0.0009894132381305,-0.011173659004271,0.0,0.0,0.0,-0.0071064834482967,60.0,0.176580011844635,-0.0,-6.674505925730045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004638437530957,287.4901733398437,294.1499938964844,287.54998779296875,285.7676086425781,290.1918334960937,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626732330592631e-09,0.0009894132381305,-0.011173659004271,0.0,0.0,0.0,-0.0071064834482967,60.0,0.176580011844635,-0.0,-6.674505925730045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004640961706172,287.4875183105469,294.1499938964844,287.54998779296875,285.7802124023437,290.1806335449219,287.5500183105469,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1765740662813186,-0.0,-6.681766961946779e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004640961706172,287.4875183105469,294.1499938964844,287.54998779296875,285.7802124023437,290.1806335449219,287.5500183105469,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1765740662813186,-0.0,-6.681766961946779e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.0004643557476811,287.48492431640625,294.1499938964844,287.54998779296875,285.79302978515625,290.16961669921875,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697519160807,60.0,0.176572784781456,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.0004643557476811,287.48492431640625,294.1499938964844,287.54998779296875,285.79302978515625,290.16961669921875,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697519160807,60.0,0.176572784781456,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.298658551415429e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0004644872387871,287.4836120605469,294.1499938964844,287.54998779296875,285.7995300292969,290.1641540527344,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.176573559641838,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.794713696464896e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.234342047013342e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,0.0004646189918275,287.4823303222656,294.1499938964844,287.54998779296875,285.8060607910156,290.1587829589844,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1765749007463455,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0004648814210668,287.47979736328125,294.1499938964844,287.54998779296875,285.8191833496094,290.14813232421875,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.176578477025032,-0.0,-6.704382826683286e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0004648814210668,287.47979736328125,294.1499938964844,287.54998779296875,285.8191833496094,290.14813232421875,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.176578477025032,-0.0,-6.704382826683286e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.311726171290502e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.805696754483506e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,7.242454012157395e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.805696026887745e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004651399794965,287.4772644042969,294.1499938964844,287.54998779296875,285.8323059082031,290.1376342773437,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838761092451e-09,0.0009921761229634,-0.0120201800018548,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1765822917222976,-0.0,-6.711839262152354e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.311726171290502e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.805696754483506e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,7.242454012157395e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.805696026887745e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004651399794965,287.4772644042969,294.1499938964844,287.54998779296875,285.8323059082031,290.1376342773437,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838761092451e-09,0.0009921761229634,-0.0120201800018548,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1765822917222976,-0.0,-6.711839262152354e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.316756040789188e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.810993651626632e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.246366294566542e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.810992196435107e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004653912328649,287.47479248046875,294.1499938964844,287.54998779296875,285.8453674316406,290.1273498535156,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124624451086675e-09,0.0009927116334438,-0.0121842473745346,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1765846163034439,-0.0,-6.719086798057107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.316756040789188e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.810993651626632e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.246366294566542e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.810992196435107e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004653912328649,287.47479248046875,294.1499938964844,287.54998779296875,285.8453674316406,290.1273498535156,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124624451086675e-09,0.0009927116334438,-0.0121842473745346,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1765846163034439,-0.0,-6.719086798057107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.321566176367924e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.816059173317626e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.250107591971755e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.816058445721863e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.000465631543193,287.4723205566406,294.1499938964844,287.54998779296875,285.8583068847656,290.1172180175781,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072360309554824e-09,0.0009932238608598,-0.0123411733657121,0.0,0.0,0.0,-0.0073274010792374,60.0,0.1765842586755752,-0.0,-6.726023116243597e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.321566176367924e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.816059173317626e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.250107591971755e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.816058445721863e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.000465631543193,287.4723205566406,294.1499938964844,287.54998779296875,285.8583068847656,290.1172180175781,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072360309554824e-09,0.0009932238608598,-0.0123411733657121,0.0,0.0,0.0,-0.0073274010792374,60.0,0.1765842586755752,-0.0,-6.726023116243597e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.323891572421417e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.8185075330548e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,7.251916395034641e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.818506805459036e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0004657476965803,287.4711303710937,294.1499938964844,287.54998779296875,285.8646850585937,290.1122436523437,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101311817412579e-09,0.0009934714762493,-0.012417022138834,0.0,0.0,0.0,-0.0073417532257735,60.0,0.1765828877687454,-0.0,-6.729376877956383e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.8208685813006e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.253659714479e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0004658596590161,287.46990966796875,294.1499938964844,287.54998779296875,285.8710021972656,290.1072998046875,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129224156519285e-09,0.0009937101276591,-0.0124901495873928,0.0,0.0,0.0,-0.0073555908165872,60.0,0.176580399274826,-0.0,-6.732611268489563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.330384636996314e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.825345478020608e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.825344750424848e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004660720296669,287.467529296875,294.1499938964844,287.54998779296875,285.8834228515625,290.0975036621094,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.1821515967276355e-09,0.0009941627504304,-0.0126288114115595,0.0,0.0,0.0,-0.0073818294331431,60.0,0.1765717417001724,-0.0,-6.738746094470116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.330384636996314e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.825345478020608e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.825344750424848e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004660720296669,287.467529296875,294.1499938964844,287.54998779296875,285.8834228515625,290.0975036621094,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.1821515967276355e-09,0.0009941627504304,-0.0126288114115595,0.0,0.0,0.0,-0.0073818294331431,60.0,0.1765717417001724,-0.0,-6.738746094470116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.334320202469826e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004662685969378,287.46514892578125,294.1499938964844,287.54998779296875,285.8954467773437,290.087890625,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.231144850625924e-09,0.0009945817291736,-0.012757166288793,0.0,0.0,0.0,-0.0074061173945665,60.0,0.1765580028295517,-0.0,-6.744427594185255e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.334320202469826e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004662685969378,287.46514892578125,294.1499938964844,287.54998779296875,285.8954467773437,290.087890625,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.231144850625924e-09,0.0009945817291736,-0.012757166288793,0.0,0.0,0.0,-0.0074061173945665,60.0,0.1765580028295517,-0.0,-6.744427594185255e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.33787232497707e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,9.833229705691338e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.262790313689038e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.833228978095576e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0004664460429921,287.4628295898437,294.1499938964844,287.54998779296875,285.9070129394531,290.0784606933594,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949650848284,5.275365033696744e-09,0.0009949598461389,-0.012873014435172,0.0,0.0,0.0,-0.0074280393309891,60.0,0.1765376329421997,-0.0,-6.749557002194706e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.33787232497707e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,9.833229705691338e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.262790313689038e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.833228978095576e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0004664460429921,287.4628295898437,294.1499938964844,287.54998779296875,285.9070129394531,290.0784606933594,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949650848284,5.275365033696744e-09,0.0009949598461389,-0.012873014435172,0.0,0.0,0.0,-0.0074280393309891,60.0,0.1765376329421997,-0.0,-6.749557002194706e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.341063559986652e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.836590470513328e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.265272142831236e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.836589742917567e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004666054737754,287.46051025390625,294.1499938964844,287.54998779296875,285.9180603027344,290.0691833496094,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315090145785461e-09,0.000995299546048,-0.0129770888015627,0.0,0.0,0.0,-0.0074477330781519,60.0,0.1765110045671463,-0.0,-6.75416700346432e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.341063559986652e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.836590470513328e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.265272142831236e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.836589742917567e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004666054737754,287.46051025390625,294.1499938964844,287.54998779296875,285.9180603027344,290.0691833496094,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315090145785461e-09,0.000995299546048,-0.0129770888015627,0.0,0.0,0.0,-0.0074477330781519,60.0,0.1765110045671463,-0.0,-6.75416700346432e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.342502016806976e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.838105324888602e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,7.266390457516536e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004666773020289,287.4593811035156,294.1499938964844,287.54998779296875,285.92333984375,290.0646057128906,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332990937745308e-09,0.0009954526321962,-0.0130239846184849,0.0,0.0,0.0,-0.0074566071853041,60.0,0.1764950305223465,-0.0,-6.756245340966417e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.343835699837656e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.839508857112378e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,0.0004667439206968,287.458251953125,294.1499938964844,287.54998779296875,285.9284973144531,290.06005859375,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349587439695824e-09,0.0009955945424735,-0.0130674643442034,0.0,0.0,0.0,-0.0074648349545896,60.0,0.1764772087335586,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.346165461465716e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.841963037615642e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004668603069148,287.4559936523437,294.1499938964844,287.54998779296875,285.938232421875,290.0511169433594,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.378578915582466e-09,0.000995842507109,-0.0131434155628085,0.0,0.0,0.0,-0.007479207124561,60.0,0.1764357089996338,-0.0,-6.761538173805094e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.346165461465716e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.841963037615642e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004668603069148,287.4559936523437,294.1499938964844,287.54998779296875,285.938232421875,290.0511169433594,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.378578915582466e-09,0.000995842507109,-0.0131434155628085,0.0,0.0,0.0,-0.007479207124561,60.0,0.1764357089996338,-0.0,-6.761538173805094e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.843975567491724e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004669557674787,287.45379638671875,294.1499938964844,287.54998779296875,285.9472045898437,290.04229736328125,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402354563699418e-09,0.0009960457682609,-0.0132057033479213,0.0,0.0,0.0,-0.0074909939430654,60.0,0.1763865798711776,-0.0,-6.764300053418992e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.843975567491724e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004669557674787,287.45379638671875,294.1499938964844,287.54998779296875,285.9472045898437,290.04229736328125,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402354563699418e-09,0.0009960457682609,-0.0132057033479213,0.0,0.0,0.0,-0.0074909939430654,60.0,0.1763865798711776,-0.0,-6.764300053418992e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.349493484478444e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.845467866398394e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.271829235833138e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.845467138802631e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004670265479944,287.4515991210937,294.1499938964844,287.54998779296875,285.955322265625,290.0336608886719,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962018812075,5.419978688081528e-09,0.0009961965261027,-0.013251875527203,0.0,0.0,0.0,-0.0074997311457991,60.0,0.1763291358947754,-0.0,-6.766347127040717e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
