time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.795594087336212e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004646607558242,287.41357421875,294.1499938964844,287.54998779296875,285.7820739746094,289.8893737792969,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1737115383148193,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.795594087336212e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004646607558242,287.41357421875,294.1499938964844,287.54998779296875,285.7820739746094,289.8893737792969,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1737115383148193,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.791219781618564e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.231761992443353e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004644532746169,287.41192626953125,294.1499938964844,287.54998779296875,285.7640380859375,289.8834533691406,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1735448390245437,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.791219781618564e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.231761992443353e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004644532746169,287.41192626953125,294.1499938964844,287.54998779296875,285.7640380859375,289.8834533691406,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1735448390245437,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.295911149820312e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.789042815100402e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,7.230154005810618e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.789042815100402e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,0.0004643500142265,287.4111022949219,294.1499938964844,287.54998779296875,285.7552490234375,289.8805236816406,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743443165424e-09,0.0009904825128614,-0.011501183733344,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1734616011381149,-0.0,-6.68893775923607e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.293860784964636e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.786883310880512e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.228558388305828e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.78688258328475e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0004642475687433,287.4103088378906,294.1499938964844,287.54998779296875,285.7466735839844,289.87762451171875,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.173378586769104,-0.0,-6.685985454168987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.782637062016876e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,7.225422450574115e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004640461411327,287.4087219238281,294.1499938964844,287.54998779296875,285.73016357421875,289.8719177246094,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1732137203216552,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.782637062016876e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,7.225422450574115e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004640461411327,287.4087219238281,294.1499938964844,287.54998779296875,285.73016357421875,289.8719177246094,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1732137203216552,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.28591180127114e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.778512321645394e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.778512321645394e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004638505051843,287.4071350097656,294.1499938964844,287.54998779296875,285.7148132324219,289.86627197265625,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62709026649577e-09,0.0009894164977595,-0.0111745968461036,0.0,0.0,0.0,-0.0071066622622311,60.0,0.1730507761240005,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.28591180127114e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.778512321645394e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.778512321645394e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004638505051843,287.4071350097656,294.1499938964844,287.54998779296875,285.7148132324219,289.86627197265625,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62709026649577e-09,0.0009894164977595,-0.0111745968461036,0.0,0.0,0.0,-0.0071066622622311,60.0,0.1730507761240005,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.219454710138962e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004636628727894,287.4056091308594,294.1499938964844,287.54998779296875,285.7008056640625,289.8607482910156,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580266832476809e-09,0.0009890161454677,-0.011051919311285,0.0,0.0,0.0,-0.0070834495127201,60.0,0.1728908568620681,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.219454710138962e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004636628727894,287.4056091308594,294.1499938964844,287.54998779296875,285.7008056640625,289.8607482910156,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580266832476809e-09,0.0009890161454677,-0.011051919311285,0.0,0.0,0.0,-0.0070834495127201,60.0,0.1728908568620681,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.216696394607425e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.770823089638724e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004634857468772,287.4040832519531,294.1499938964844,287.54998779296875,285.6883850097656,289.8553161621094,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067521598852e-09,0.0009886381449177,-0.0109361177310347,0.0,0.0,0.0,-0.0070615382865071,60.0,0.1727341562509536,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.216696394607425e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.770823089638724e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004634857468772,287.4040832519531,294.1499938964844,287.54998779296875,285.6883850097656,289.8553161621094,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067521598852e-09,0.0009886381449177,-0.0109361177310347,0.0,0.0,0.0,-0.0070615382865071,60.0,0.1727341562509536,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.769059397513048e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.215393270598724e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.769058669917284e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004634020733647,287.4033203125,294.1499938964844,287.54998779296875,285.6828308105469,289.8526611328125,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515180229702764e-09,0.0009884595638141,-0.0108813932165503,0.0,0.0,0.0,-0.0070511833764612,60.0,0.1726580560207367,-0.0,-6.661640838956373e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.275331103708596e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.767370647750796e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,7.214146899059415e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.767370647750796e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0004633219796232,287.4025573730469,294.1499938964844,287.54998779296875,285.6777648925781,289.8500061035156,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495195327081092e-09,0.0009882886661216,-0.0108290314674377,0.0,0.0,0.0,-0.0070412759669125,60.0,0.1725832372903823,-0.0,-6.65933725940704e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.764230344444512e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.211827323772013e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.000463173026219,287.4010925292969,294.1499938964844,287.54998779296875,285.669189453125,289.84478759765625,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316235080361,0.0,0.0,0.0,-0.0070228446274995,60.0,0.1724375039339065,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.764230344444512e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.211827323772013e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.000463173026219,287.4010925292969,294.1499938964844,287.54998779296875,285.669189453125,289.84478759765625,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316235080361,0.0,0.0,0.0,-0.0070228446274995,60.0,0.1724375039339065,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.269698784919456e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.761440014699474e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.209766044979915e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004630406328942,287.3996276855469,294.1499938964844,287.54998779296875,285.6628723144531,289.83966064453125,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249759412196e-09,0.0009876881958916,-0.010645056143403,0.0,0.0,0.0,-0.0070064649917185,60.0,0.1722976714372635,-0.0,-6.65124630927494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.269698784919456e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.761440014699474e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.209766044979915e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004630406328942,287.3996276855469,294.1499938964844,287.54998779296875,285.6628723144531,289.83966064453125,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249759412196e-09,0.0009876881958916,-0.010645056143403,0.0,0.0,0.0,-0.0070064649917185,60.0,0.1722976714372635,-0.0,-6.65124630927494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.759077511262149e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.208021270344034e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.000462928583147,287.398193359375,294.1499938964844,287.54998779296875,285.6590576171875,289.8346252441406,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1721654683351516,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.759077511262149e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.208021270344034e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.000462928583147,287.398193359375,294.1499938964844,287.54998779296875,285.6590576171875,289.8346252441406,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1721654683351516,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.7571341029834e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004628363822121,287.3967590332031,294.1499938964844,287.54998779296875,285.657958984375,289.82965087890625,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739829536093575e-09,0.0009872521040961,-0.010511452332139,0.0,0.0,0.0,-0.0069811856374144,60.0,0.1720403581857681,-0.0,-6.645374384106617e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.7571341029834e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004628363822121,287.3967590332031,294.1499938964844,287.54998779296875,285.657958984375,289.82965087890625,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.3739829536093575e-09,0.0009872521040961,-0.010511452332139,0.0,0.0,0.0,-0.0069811856374144,60.0,0.1720403581857681,-0.0,-6.645374384106617e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.264890104532242e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.756375948200002e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,7.206026202766225e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.756375948200002e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0004628004389815,287.39605712890625,294.1499938964844,287.54998779296875,285.65850830078125,289.8272399902344,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365009687035126e-09,0.000987175386399,-0.0104879420250654,0.0,0.0,0.0,-0.0069767367094755,60.0,0.1719817668199539,-0.0,-6.644341254968823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.264259279007092e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.755711653269827e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,7.205535075627267e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.755710925674066e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004627689195331,287.3953552246094,294.1499938964844,287.54998779296875,285.6598205566406,289.8247985839844,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357131544452386e-09,0.0009871079819276,-0.0104673020541667,0.0,0.0,0.0,-0.0069728312082588,60.0,0.1719247549772262,-0.0,-6.643434602437992e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.263441461371258e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.754850179888308e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,7.204899156931788e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.754849452292548e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0004627280577551,287.3939819335937,294.1499938964844,287.54998779296875,285.6648254394531,289.8200378417969,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870249778032,4.346919268982674e-09,0.0009870206704363,-0.0104405442252755,0.0,0.0,0.0,-0.0069677685387432,60.0,0.1718188524246215,-0.0,-6.642258654210309e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.263441461371258e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.754850179888308e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,7.204899156931788e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.754849452292548e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0004627280577551,287.3939819335937,294.1499938964844,287.54998779296875,285.6648254394531,289.8200378417969,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870249778032,4.346919268982674e-09,0.0009870206704363,-0.0104405442252755,0.0,0.0,0.0,-0.0069677685387432,60.0,0.1718188524246215,-0.0,-6.642258654210309e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.754524944582954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.204658322734758e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.754524216987193e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.000462712632725,287.39263916015625,294.1499938964844,287.54998779296875,285.6732788085937,289.8153076171875,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430468110727816e-09,0.0009869874920696,-0.0104303993284702,0.0,0.0,0.0,-0.0069658490829169,60.0,0.1717225015163421,-0.0,-6.641813143914987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.754524944582954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.204658322734758e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.754524216987193e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.000462712632725,287.39263916015625,294.1499938964844,287.54998779296875,285.6732788085937,289.8153076171875,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430468110727816e-09,0.0009869874920696,-0.0104303993284702,0.0,0.0,0.0,-0.0069658490829169,60.0,0.1717225015163421,-0.0,-6.641813143914987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.75452276179567e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0004627125163096,287.39129638671875,294.1499938964844,287.54998779296875,285.6834716796875,289.8106994628906,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342998849438118e-09,0.0009869871428236,-0.0104302726686,0.0,0.0,0.0,-0.00696582486853,60.0,0.1716347783803939,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.75452276179567e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0004627125163096,287.39129638671875,294.1499938964844,287.54998779296875,285.6834716796875,289.8106994628906,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342998849438118e-09,0.0009869871428236,-0.0104302726686,0.0,0.0,0.0,-0.00696582486853,60.0,0.1716347783803939,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.20465905033052e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.000462712632725,287.38995361328125,294.1499938964844,287.54998779296875,285.69366455078125,289.8061828613281,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302978143095,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1715504676103592,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.20465905033052e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.000462712632725,287.38995361328125,294.1499938964844,287.54998779296875,285.69366455078125,289.8061828613281,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302978143095,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1715504676103592,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754525672178715e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.204659777926281e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.754525672178715e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0004627126909326,287.3893127441406,294.1499938964844,287.54998779296875,285.6987609863281,289.8039245605469,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715086996555328,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.26313441595994e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.754527127370238e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.204660505522043e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004627127200365,287.3886413574219,294.1499938964844,287.54998779296875,285.703857421875,289.8017272949219,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714670062065124,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004627128073479,287.3873596191406,294.1499938964844,287.54998779296875,285.71405029296875,289.7973327636719,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713837534189224,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004627128073479,287.3873596191406,294.1499938964844,287.54998779296875,285.71405029296875,289.7973327636719,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713837534189224,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754529310157524e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.204661960713565e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0004627128655556,287.3866577148437,294.1499938964844,287.54998779296875,285.7197570800781,289.794921875,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713372021913528,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
