time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.754561324371024e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.000462714349851,287.364501953125,294.1499938964844,287.54998779296875,285.9244689941406,289.7221374511719,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696748286485672,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004627143789548,287.3642272949219,294.1499938964844,287.54998779296875,285.92730712890625,289.7212829589844,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696518957614898,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004627144371625,287.36328125,294.1499938964844,287.54998779296875,285.9374084472656,289.71832275390625,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695700287818908,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004627144371625,287.36328125,294.1499938964844,287.54998779296875,285.9374084472656,289.71832275390625,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695700287818908,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627144953701,287.36236572265625,294.1499938964844,287.54998779296875,285.9475402832031,289.71539306640625,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694881916046142,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627144953701,287.36236572265625,294.1499938964844,287.54998779296875,285.9475402832031,289.71539306640625,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694881916046142,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.754564962349832e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004627145244739,287.3619079589844,294.1499938964844,287.54998779296875,285.9525756835937,289.7139587402344,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694473028182983,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.754565689945592e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004627145535778,287.3614501953125,294.1499938964844,287.54998779296875,285.9576416015625,289.7125549316406,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694064140319824,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.263171523343772e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.754565689945592e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,7.204688881756738e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.754565689945592e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004627145826816,287.3605651855469,294.1499938964844,287.54998779296875,285.9677429199219,289.709716796875,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997517170488e-09,0.0009869871428236,-0.0104302698746323,0.0,0.0,0.0,-0.0069658244028687,60.0,0.1693226844072342,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.263171523343772e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.754565689945592e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,7.204688881756738e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.754565689945592e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004627145826816,287.3605651855469,294.1499938964844,287.54998779296875,285.9677429199219,289.709716796875,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997517170488e-09,0.0009869871428236,-0.0104302698746323,0.0,0.0,0.0,-0.0069658244028687,60.0,0.1693226844072342,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.263170068152248e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.75456423475407e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.204688154160976e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.75456423475407e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0004627145244739,287.35968017578125,294.1499938964844,287.54998779296875,285.97784423828125,289.7069702148437,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429619900337e-09,0.0009869867935776,-0.0104301767423748,0.0,0.0,0.0,-0.0069658067077398,60.0,0.1692346036434173,-0.0,-6.641803196316688e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.263170068152248e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.75456423475407e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.204688154160976e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.75456423475407e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0004627145244739,287.35968017578125,294.1499938964844,287.54998779296875,285.97784423828125,289.7069702148437,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429619900337e-09,0.0009869867935776,-0.0104301767423748,0.0,0.0,0.0,-0.0069658067077398,60.0,0.1692346036434173,-0.0,-6.641803196316688e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.262835374101996e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.754212078405544e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.204427674878389e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.754211350809784e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004626977897714,287.3587951660156,294.1499938964844,287.5483703613281,285.98638916015625,289.7041931152344,287.5497436523437,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869553614407,4.3387760051416535e-09,0.0009869510540738,-0.0104192085564136,0.0,0.0,0.0,-0.0069637317210435,60.0,0.1684084981679916,-0.0,-6.641321448341841e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.262835374101996e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.754212078405544e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.204427674878389e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.754211350809784e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004626977897714,287.3587951660156,294.1499938964844,287.5483703613281,285.98638916015625,289.7041931152344,287.5497436523437,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869553614407,4.3387760051416535e-09,0.0009869510540738,-0.0104192085564136,0.0,0.0,0.0,-0.0069637317210435,60.0,0.1684084981679916,-0.0,-6.641321448341841e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.26195498323068e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.753285121405496e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,7.203743007266894e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.753284393809736e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004626538138836,287.3579406738281,294.1499938964844,287.54364013671875,285.9919738769531,289.7014465332031,287.54913330078125,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.327794123071271e-09,0.0009868571069091,-0.0103904362767934,0.0,0.0,0.0,-0.0069582876749336,60.0,0.1664167791604995,-0.0,-6.640057392814924e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.26195498323068e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.753285121405496e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,7.203743007266894e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.753284393809736e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004626538138836,287.3579406738281,294.1499938964844,287.54364013671875,285.9919738769531,289.7014465332031,287.54913330078125,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986861414276,4.327794123071271e-09,0.0009868571069091,-0.0103904362767934,0.0,0.0,0.0,-0.0069582876749336,60.0,0.1664167791604995,-0.0,-6.640057392814924e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.261284867534414e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.75257935351692e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.203222048701718e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.75257935351692e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004626203735824,287.3575134277344,294.1499938964844,287.5401611328125,285.99371337890625,289.7000427246094,287.5484619140625,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.319443469569251e-09,0.0009867857443168,-0.010368556715548,0.0,0.0,0.0,-0.0069541479460895,60.0,0.1645159423351287,-0.0,-6.639096739036178e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.26049251575023e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.751744801178576e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.202605047496036e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.751744801178576e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004625807632692,287.3570861816406,294.1499938964844,287.5360107421875,285.9947814941406,289.6986083984375,287.54754638671875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309558487847198e-09,0.0009867012267932,-0.0103426575660705,0.0,0.0,0.0,-0.0069492473267018,60.0,0.1621608138084411,-0.0,-6.637959160116226e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.258526552002876e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.201076368801296e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004624825669452,287.35626220703125,294.1499938964844,287.52569580078125,285.9950561523437,289.6956481933594,287.5448608398437,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053645247672e-09,0.0009864916792139,-0.0102784531190991,0.0,0.0,0.0,-0.0069370991550385,60.0,0.1561465412378311,-0.0,-6.63513972654073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.258526552002876e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.201076368801296e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004624825669452,287.35626220703125,294.1499938964844,287.52569580078125,285.9950561523437,289.6956481933594,287.5448608398437,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053645247672e-09,0.0009864916792139,-0.0102784531190991,0.0,0.0,0.0,-0.0069370991550385,60.0,0.1561465412378311,-0.0,-6.63513972654073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.256656630896032e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.74770591710694e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.19962190487422e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.74770518951118e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0004623891727533,287.3555908203125,294.1499938964844,287.51568603515625,285.9935913085937,289.69317626953125,287.54168701171875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261746511247111e-09,0.0009862923761829,-0.0102173872292041,0.0,0.0,0.0,-0.0069255451671779,60.0,0.1500097513198852,-0.0,-6.632458848798707e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.256144403479992e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.74716676864773e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.199223909992725e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.747166041051968e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004623635904863,287.3554382324219,294.1499938964844,287.5129699707031,285.99298095703125,289.69256591796875,287.5408020019531,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255362284766306e-09,0.000986237777397,-0.010200660675764,0.0,0.0,0.0,-0.006922380067408,60.0,0.1483466923236847,-0.0,-6.63172414760993e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.7442367405165e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004622246487997,287.3546447753906,294.1499938964844,287.4979858398437,285.9888000488281,289.68927001953125,287.5352478027344,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206904637964734e-09,0.0009859413839876,-0.0101098176091909,0.0,0.0,0.0,-0.0069051915779709,60.0,0.1389099955558776,-0.0,-6.62773729231958e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.7442367405165e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004622246487997,287.3546447753906,294.1499938964844,287.4979858398437,285.9888000488281,289.68927001953125,287.5352478027344,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206904637964734e-09,0.0009859413839876,-0.0101098176091909,0.0,0.0,0.0,-0.0069051915779709,60.0,0.1389099955558776,-0.0,-6.62773729231958e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.741007670527324e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004620714462362,287.35382080078125,294.1499938964844,287.4810485839844,285.982666015625,289.6857604980469,287.5282287597656,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467705504678e-09,0.0009856144897639,-0.0100096715614199,0.0,0.0,0.0,-0.0068862428888678,60.0,0.1280884742736816,-0.0,-6.62334329604164e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.741007670527324e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004620714462362,287.35382080078125,294.1499938964844,287.4810485839844,285.982666015625,289.6857604980469,287.5282287597656,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467705504678e-09,0.0009856144897639,-0.0100096715614199,0.0,0.0,0.0,-0.0068862428888678,60.0,0.1280884742736816,-0.0,-6.62334329604164e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.739289816934615e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.0004619899846147,287.3534545898437,294.1499938964844,287.47186279296875,285.9789733886719,289.6838684082031,287.5240783691406,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761678412556,60.0,0.1221404299139976,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004619060200639,287.3530578613281,294.1499938964844,287.4623107910156,285.974853515625,289.68194580078125,287.51953125,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015431478619,0.0,0.0,0.0,-0.0068657845258712,60.0,0.1159105151891708,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.189399912022054e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004617326485458,287.3522644042969,294.1499938964844,287.4419860839844,285.96551513671875,289.6778869628906,287.5093994140625,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1026645973324775,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.189399912022054e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004617326485458,287.3522644042969,294.1499938964844,287.4419860839844,285.96551513671875,289.6778869628906,287.5093994140625,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1026645973324775,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004615554353222,287.3515014648437,294.1499938964844,287.4203796386719,285.95489501953125,289.67352294921875,287.497802734375,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723614260554,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0884312018752098,-0.0,-6.60855405953953e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004615554353222,287.3515014648437,294.1499938964844,287.4203796386719,285.95489501953125,289.67352294921875,287.497802734375,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723614260554,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0884312018752098,-0.0,-6.60855405953953e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004613784549292,287.35076904296875,294.1499938964844,287.39764404296875,285.94317626953125,289.6688537597656,287.4848327636719,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566613599658,0.0,0.0,0.0,-0.0068005300126969,60.0,0.0733767598867416,-0.0,-6.603485047662616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004613784549292,287.35076904296875,294.1499938964844,287.39764404296875,285.94317626953125,289.6688537597656,287.4848327636719,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566613599658,0.0,0.0,0.0,-0.0068005300126969,60.0,0.0733767598867416,-0.0,-6.603485047662616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004612056945916,287.3500366210937,294.1499938964844,287.3739929199219,285.9306335449219,289.6638488769531,287.4705810546875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966469375171755e-09,0.0009837674442678,-0.0094437338411808,0.0,0.0,0.0,-0.0067791631445288,60.0,0.0576542653143405,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004612056945916,287.3500366210937,294.1499938964844,287.3739929199219,285.9306335449219,289.6638488769531,287.4705810546875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966469375171755e-09,0.0009837674442678,-0.0094437338411808,0.0,0.0,0.0,-0.0067791631445288,60.0,0.0576542653143405,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.23128754948266e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.720990783534944e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004611219046637,287.34967041015625,294.1499938964844,287.3619079589844,285.924072265625,289.6612243652344,287.4630126953125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945568760599372e-09,0.0009835887467488,-0.0093889720737934,0.0,0.0,0.0,-0.0067688017152249,60.0,0.049586396664381,-0.0,-6.596141588488535e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.71928020589985e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.178627129178494e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.71928020589985e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004610407922882,287.34930419921875,294.1499938964844,287.3497009277344,285.9173889160156,289.65850830078125,287.45513916015625,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925330283038875e-09,0.0009834156371653,-0.0093359453603625,0.0,0.0,0.0,-0.0067587685771286,60.0,0.0414085537195205,-0.0,-6.593820245370807e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.226612746715546e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.716067870613188e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004608884046319,287.3486022949219,294.1499938964844,287.324951171875,285.9037170410156,289.65283203125,287.4386291503906,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.8873069208023026e-09,0.0009830904891714,-0.0092363180592656,0.0,0.0,0.0,-0.0067399186082184,60.0,0.024799769744277,-0.0,-6.589460355144183e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
