time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.226612746715546e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.716067870613188e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004608884046319,287.3486022949219,294.1499938964844,287.324951171875,285.9037170410156,289.65283203125,287.4386291503906,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.8873069208023026e-09,0.0009830904891714,-0.0092363180592656,0.0,0.0,0.0,-0.0067399186082184,60.0,0.024799769744277,-0.0,-6.589460355144183e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.224150562658906e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.713474719319493e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.174339407356456e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.713474719319493e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0004607654118444,287.34796142578125,294.1499938964844,287.3030090332031,285.8915100097656,289.6475830078125,287.42333984375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828319307416,3.856620800490873e-09,0.000982828089036,-0.009155916981399,0.0,0.0,0.0,-0.0067247063852846,60.0,0.0100017189979553,-0.0,-6.585942458059435e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.223836241289972e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.713143663248049e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.17409493518062e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.713143663248049e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.000460749695776,287.347900390625,294.1499938964844,287.29998779296875,285.88983154296875,289.6468505859375,287.4212341308594,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.852700380946317e-09,0.0009827945614233,-0.009145644493401,0.0,0.0,0.0,-0.0067227627150714,60.0,0.0079769361764192,-0.0,-6.585493395050436e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.221434447681533e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.710615267977118e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.172227196861058e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.710614540381356e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004606297588907,287.3471984863281,294.1499938964844,287.2750244140625,285.8759155273437,289.6405029296875,287.4029235839844,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825424058362,3.822770100470052e-09,0.0009825385641306,-0.0090672234073281,0.0,0.0,0.0,-0.0067079248838126,60.0,-0.0089166099205613,-0.0,-6.58206360526492e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.221434447681533e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.710615267977118e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.172227196861058e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.710614540381356e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004606297588907,287.3471984863281,294.1499938964844,287.2750244140625,285.8759155273437,289.6405029296875,287.4029235839844,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825424058362,3.822770100470052e-09,0.0009825385641306,-0.0090672234073281,0.0,0.0,0.0,-0.0067079248838126,60.0,-0.0089166099205613,-0.0,-6.58206360526492e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.219394996762276e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.708467405289412e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.170641038101166e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.70846667769365e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0004605278663802,287.3465270996094,294.1499938964844,287.25030517578125,285.8621826171875,289.63385009765625,287.3839416503906,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823249420151,3.797348213652185e-09,0.0009823212167248,-0.0090006133541464,0.0,0.0,0.0,-0.0066953222267329,60.0,-0.0257437117397785,-0.0,-6.579150380048304e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.219394996762276e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.708467405289412e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.170641038101166e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.70846667769365e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0004605278663802,287.3465270996094,294.1499938964844,287.25030517578125,285.8621826171875,289.63385009765625,287.3839416503906,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823249420151,3.797348213652185e-09,0.0009823212167248,-0.0090006133541464,0.0,0.0,0.0,-0.0066953222267329,60.0,-0.0257437117397785,-0.0,-6.579150380048304e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.70755354501307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.16996582923457e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.707552817417307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004604845307767,287.34619140625,294.1499938964844,287.2380676269531,285.85546875,289.6304016113281,287.3742370605469,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786529756411028e-09,0.0009822286665439,-0.0089722676202654,0.0,0.0,0.0,-0.0066899587400257,60.0,-0.0340810492634773,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.217773913405836e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.706760465633124e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.169380114646628e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.706759738037364e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004604468995239,287.3458557128906,294.1499938964844,287.2260131835937,285.848876953125,289.6268920898437,287.3643798828125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821521816775,3.777139934157958e-09,0.0009821483399719,-0.0089476648718118,0.0,0.0,0.0,-0.0066853039897978,60.0,-0.0423392578959465,-0.0,-6.576836142357935e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.216592297889292e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705515549285336e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.168460433604196e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705515549285336e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004603878478519,287.3451843261719,294.1499938964844,287.2023620605469,285.836181640625,289.61962890625,287.3443603515625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820261038839,3.762404165996713e-09,0.0009820223785936,-0.008909055031836,0.0,0.0,0.0,-0.0066779986955225,60.0,-0.0585397742688655,-0.0,-6.575148603360503e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.216592297889292e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705515549285336e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.168460433604196e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705515549285336e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004603878478519,287.3451843261719,294.1499938964844,287.2023620605469,285.836181640625,289.61962890625,287.3443603515625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820261038839,3.762404165996713e-09,0.0009820223785936,-0.008909055031836,0.0,0.0,0.0,-0.0066779986955225,60.0,-0.0585397742688655,-0.0,-6.575148603360503e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.215802856488152e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704684634925798e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.16784707037732e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704684634925798e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0004603484412655,287.34454345703125,294.1499938964844,287.1796264648437,285.8243103027344,289.6120910644531,287.32403564453125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819419356063,3.752562260928016e-09,0.000981938210316,-0.0088832676410675,0.0,0.0,0.0,-0.0066731194965541,60.0,-0.0742521062493324,-0.0,-6.574020972038852e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.215802856488152e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704684634925798e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.16784707037732e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704684634925798e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0004603484412655,287.34454345703125,294.1499938964844,287.1796264648437,285.8243103027344,289.6120910644531,287.32403564453125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819419356063,3.752562260928016e-09,0.000981938210316,-0.0088832676410675,0.0,0.0,0.0,-0.0066731194965541,60.0,-0.0742521062493324,-0.0,-6.574020972038852e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.215423051500692e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.704284457257016e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.167550938902423e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.704284457257016e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.000460329465568,287.3439025878906,294.1499938964844,287.1579895019531,285.8134765625,289.6043395996094,287.30352783203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819013066589,3.74781228273946e-09,0.0009818975813686,-0.0088708223775029,0.0,0.0,0.0,-0.0066707646474242,60.0,-0.0892929434776306,-0.0,-6.573477406845997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.215423051500692e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.704284457257016e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.167550938902423e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.704284457257016e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.000460329465568,287.3439025878906,294.1499938964844,287.1579895019531,285.8134765625,289.6043395996094,287.30352783203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819013066589,3.74781228273946e-09,0.0009818975813686,-0.0088708223775029,0.0,0.0,0.0,-0.0066707646474242,60.0,-0.0892929434776306,-0.0,-6.573477406845997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.215383761329576e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.704242984298617e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.167520379880443e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.704242984298617e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004603274865075,287.34326171875,294.1499938964844,287.1376953125,285.8039245605469,289.5963439941406,287.28302001953125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981896999292,3.747311350110749e-09,0.0009818932740017,-0.0088695092126727,0.0,0.0,0.0,-0.0066705159842967,60.0,-0.1035327166318893,-0.0,-6.573419852884399e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.215383761329576e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.704242984298617e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.167520379880443e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.704242984298617e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004603274865075,287.34326171875,294.1499938964844,287.1376953125,285.8039245605469,289.5963439941406,287.28302001953125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981896999292,3.747311350110749e-09,0.0009818932740017,-0.0088695092126727,0.0,0.0,0.0,-0.0066705159842967,60.0,-0.1035327166318893,-0.0,-6.573419852884399e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.21548853511922e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.704352851258592e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.000460332725197,287.34295654296875,294.1499938964844,287.12811279296875,285.7996826171875,289.59228515625,287.2728271484375,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748609422871141e-09,0.0009819043334573,-0.0088729104027152,0.0,0.0,0.0,-0.0066711599938571,60.0,-0.1102741733193397,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.16773938620463e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0004603415436577,287.3426513671875,294.1499938964844,287.11895751953125,285.7958374023437,289.5881652832031,287.2626953125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.7508032235678e-09,0.0009819230763241,-0.0088786585256457,0.0,0.0,0.0,-0.006672247312963,60.0,-0.116762526333332,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.168160664150491e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004603685811161,287.342041015625,294.1499938964844,287.1019897460937,285.7894592285156,289.579833984375,287.2426452636719,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819844271987,3.757541389148855e-09,0.0009819807019084,-0.0088963136076927,0.0,0.0,0.0,-0.0066755879670381,60.0,-0.1289028078317642,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.168160664150491e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004603685811161,287.342041015625,294.1499938964844,287.1019897460937,285.7894592285156,289.579833984375,287.2426452636719,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819844271987,3.757541389148855e-09,0.0009819807019084,-0.0088963136076927,0.0,0.0,0.0,-0.0066755879670381,60.0,-0.1289028078317642,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.216889884555712e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.705829143058509e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.168691809056327e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004604027199093,287.3414611816406,294.1499938964844,287.08758544921875,285.7850952148437,289.5717163085937,287.2239074707031,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.008918585255742,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1393870115280151,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.216921898769216e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.705862612463534e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.705862612463534e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.00046040432062,287.3414306640625,294.1499938964844,287.0870361328125,285.78497314453125,289.5713806152344,287.22314453125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.008919627405703,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1398023962974548,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004604461719281,287.3408203125,294.1499938964844,287.0743103027344,285.7825927734375,289.56280517578125,287.204345703125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469561353325,0.0,0.0,0.0,-0.0066851694136857,60.0,-0.1492496877908706,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004604461719281,287.3408203125,294.1499938964844,287.0743103027344,285.7825927734375,289.56280517578125,287.204345703125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469561353325,0.0,0.0,0.0,-0.0066851694136857,60.0,-0.1492496877908706,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.000460490147816,287.3402404785156,294.1499938964844,287.0639953613281,285.7825622558594,289.5542297363281,287.1864624023437,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1571539342403412,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.000460490147816,287.3402404785156,294.1499938964844,287.0639953613281,285.7825622558594,289.5542297363281,287.1864624023437,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1571539342403412,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.219075582223012e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.708130528451876e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0004605118883773,287.3399658203125,294.1499938964844,287.0598449707031,285.78350830078125,289.5499267578125,287.177978515625,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1604361832141876,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.21949467738159e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004605328722391,287.33966064453125,294.1499938964844,287.0563659667969,285.7850952148437,289.5456237792969,287.1697998046875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1632889509201049,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004605706199072,287.339111328125,294.1499938964844,287.0516357421875,285.7903747558594,289.5370788574219,287.1544494628906,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1676580011844635,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004605706199072,287.339111328125,294.1499938964844,287.0516357421875,285.7903747558594,289.5370788574219,287.1544494628906,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1676580011844635,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004606006550602,287.33856201171875,294.1499938964844,287.04998779296875,285.79864501953125,289.52862548828125,287.14068603515625,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1699540019035339,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004606006550602,287.33856201171875,294.1499938964844,287.04998779296875,285.79864501953125,289.52862548828125,287.14068603515625,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1699540019035339,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.222344669979066e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.00046067518997,287.3380126953125,294.1499938964844,287.0516357421875,285.81005859375,289.52032470703125,287.12872314453125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1701124459505081,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.222344669979066e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.00046067518997,287.3380126953125,294.1499938964844,287.0516357421875,285.81005859375,289.52032470703125,287.12872314453125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1701124459505081,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004608326999004,287.33746337890625,294.1499938964844,287.0563659667969,285.8244323730469,289.5122375488281,287.1188659667969,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873209752924822e-09,0.0009829697664827,-0.0091993818059563,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.168045699596405,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004608326999004,287.33746337890625,294.1499938964844,287.0563659667969,285.8244323730469,289.5122375488281,287.1188659667969,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873209752924822e-09,0.0009829697664827,-0.0091993818059563,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.168045699596405,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.227673581335694e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,0.0004609414027072,287.3371887207031,294.1499938964844,287.0598449707031,285.83270263671875,289.5082702636719,287.1147155761719,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900312961491181e-09,0.0009832014329731,-0.0092703970149159,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.1662948131561279,-0.0,-6.590951784346545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.719914669403806e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.179095700848848e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004610708856489,287.3369140625,294.1499938964844,287.0639953613281,285.84161376953125,289.50439453125,287.111083984375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932609349277527e-09,0.0009834775701165,-0.0093550169840455,0.0,0.0,0.0,-0.0067623760551214,60.0,-0.1640647649765014,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
