time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.726509597385302e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.183966954471543e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.726509597385302e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004613837227225,287.3363952636719,294.1499938964844,287.0743103027344,285.8613586425781,289.496826171875,287.1053771972656,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010620724415048e-09,0.0009841446299105,-0.009559417143464,0.0,0.0,0.0,-0.0068010496906936,60.0,-0.1582916378974914,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.726509597385302e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.183966954471543e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.726509597385302e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004613837227225,287.3363952636719,294.1499938964844,287.0743103027344,285.8613586425781,289.496826171875,287.1053771972656,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010620724415048e-09,0.0009841446299105,-0.009559417143464,0.0,0.0,0.0,-0.0068010496906936,60.0,-0.1582916378974914,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.189851748989895e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.734477498568594e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004617616941686,287.3358764648437,294.1499938964844,287.0870361328125,285.8834533691406,289.4895935058594,287.1019897460937,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.104880879651773e-09,0.0009849506895989,-0.0098063880577683,0.0,0.0,0.0,-0.0068477783352136,60.0,-0.1507235169410705,-0.0,-6.614428116336057e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.189851748989895e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.734477498568594e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004617616941686,287.3358764648437,294.1499938964844,287.0870361328125,285.8834533691406,289.4895935058594,287.1019897460937,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.104880879651773e-09,0.0009849506895989,-0.0098063880577683,0.0,0.0,0.0,-0.0068477783352136,60.0,-0.1507235169410705,-0.0,-6.614428116336057e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.252833115169778e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.743679402163252e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.196648220997304e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.743679402163252e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004621981934178,287.3353881835937,294.1499938964844,287.1019897460937,285.9076843261719,289.48272705078125,287.10107421875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858857374638,4.213740023573109e-09,0.0009858815465122,-0.0100916074588894,0.0,0.0,0.0,-0.006901744287461,60.0,-0.1415584683418274,-0.0,-6.62693793174185e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.252833115169778e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.743679402163252e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.196648220997304e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.743679402163252e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004621981934178,287.3353881835937,294.1499938964844,287.1019897460937,285.9076843261719,289.48272705078125,287.10107421875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858857374638,4.213740023573109e-09,0.0009858815465122,-0.0100916074588894,0.0,0.0,0.0,-0.006901744287461,60.0,-0.1415584683418274,-0.0,-6.62693793174185e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.262505045626312e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.753863560035823e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.204170833574608e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.753863560035823e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004626812878996,287.3348693847656,294.1499938964844,287.11895751953125,285.9338684082031,289.47625732421875,287.10272216796875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869161294773,4.334222758473061e-09,0.000986911705695,-0.0104072801768779,0.0,0.0,0.0,-0.0069614727981388,60.0,-0.1309497952461242,-0.0,-6.640797778345586e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.262505045626312e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.753863560035823e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.204170833574608e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.753863560035823e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004626812878996,287.3348693847656,294.1499938964844,287.11895751953125,285.9338684082031,289.47625732421875,287.10272216796875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869161294773,4.334222758473061e-09,0.000986911705695,-0.0104072801768779,0.0,0.0,0.0,-0.0069614727981388,60.0,-0.1309497952461242,-0.0,-6.640797778345586e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.267636778531596e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.75926814135164e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.208161696325988e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.75926741375588e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004629376344382,287.3346252441406,294.1499938964844,287.12811279296875,285.9476318359375,289.4731750488281,287.1046447753906,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874628158286,4.398153841123076e-09,0.0009874583920463,-0.0105747822672128,0.0,0.0,0.0,-0.0069931661710143,60.0,-0.1251019388437271,-0.0,-6.64815758000259e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.272923489334062e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.764835704118012e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.212274067569524e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.764834976522252e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004632017516996,287.3343811035156,294.1499938964844,287.1376953125,285.9617614746094,289.4702453613281,287.1072082519531,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464020708638827e-09,0.0009880216093733,-0.0107473544776439,0.0,0.0,0.0,-0.0070258192718029,60.0,-0.118968017399311,-0.0,-6.655744755335037e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004637455858755,287.3338928222656,294.1499938964844,287.1579895019531,285.9911804199219,289.4646301269531,287.1141662597656,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1059100404381752,-0.0,-6.671381669320908e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004637455858755,287.3338928222656,294.1499938964844,287.1579895019531,285.9911804199219,289.4646301269531,287.1141662597656,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1059100404381752,-0.0,-6.671381669320908e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.000464297219878,287.3334045410156,294.1499938964844,287.1796264648437,286.0218811035156,289.45953369140625,287.123779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230607787524e-09,0.0009903579484671,-0.0114631615579128,0.0,0.0,0.0,-0.0071612615138292,60.0,-0.0918027237057685,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.000464297219878,287.3334045410156,294.1499938964844,287.1796264648437,286.0218811035156,289.45953369140625,287.123779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230607787524e-09,0.0009903579484671,-0.0114631615579128,0.0,0.0,0.0,-0.0071612615138292,60.0,-0.0918027237057685,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.799357212614268e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004648393369279,287.3329467773437,294.1499938964844,287.2023620605469,286.0536499023437,289.45489501953125,287.13580322265625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872430903191116e-09,0.0009915140690281,-0.0118173779919743,0.0,0.0,0.0,-0.0072282860055565,60.0,-0.0768384262919426,-0.0,-6.70288571313904e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.799357212614268e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004648393369279,287.3329467773437,294.1499938964844,287.2023620605469,286.0536499023437,289.45489501953125,287.13580322265625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872430903191116e-09,0.0009915140690281,-0.0118173779919743,0.0,0.0,0.0,-0.0072282860055565,60.0,-0.0768384262919426,-0.0,-6.70288571313904e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.315981878899038e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.81017728918232e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.81017728918232e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004653525538742,287.3324584960937,294.1499938964844,287.2260131835937,286.0863037109375,289.4507141113281,287.150146484375,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004307361462e-09,0.000992608605884,-0.0121527258306741,0.0,0.0,0.0,-0.0072917412035167,60.0,-0.061134148389101,-0.0,-6.717694134295017e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.315981878899038e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.81017728918232e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.81017728918232e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004653525538742,287.3324584960937,294.1499938964844,287.2260131835937,286.0863037109375,289.4507141113281,287.150146484375,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004307361462e-09,0.000992608605884,-0.0121527258306741,0.0,0.0,0.0,-0.0072917412035167,60.0,-0.061134148389101,-0.0,-6.717694134295017e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.320797835243866e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.815249359235168e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.249509508255869e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.815248631639406e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0004655931552406,287.3322448730469,294.1499938964844,287.2380676269531,286.1028747558594,289.4488220214844,287.1581420898437,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060431185199832e-09,0.0009931217646226,-0.0123099200427532,0.0,0.0,0.0,-0.007321486249566,60.0,-0.0530519224703311,-0.0,-6.724641110622542e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.325342398369683e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.820034756558016e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,7.25304416846484e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.820034756558016e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004658201651182,287.3320007324219,294.1499938964844,287.25030517578125,286.1195983886719,289.44708251953125,287.1666259765625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117047674474406e-09,0.0009936058195307,-0.0124582489952445,0.0,0.0,0.0,-0.0073495535179972,60.0,-0.0448457263410091,-0.0,-6.731200130616345e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.000466230121674,287.3315734863281,294.1499938964844,287.2750244140625,286.1533508300781,289.4438781738281,287.1849060058594,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219284560098458e-09,0.0009944800985977,-0.0127260945737361,0.0,0.0,0.0,-0.0074002370238304,60.0,-0.0281475372612476,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.000466230121674,287.3315734863281,294.1499938964844,287.2750244140625,286.1533508300781,289.4438781738281,287.1849060058594,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219284560098458e-09,0.0009944800985977,-0.0127260945737361,0.0,0.0,0.0,-0.0074002370238304,60.0,-0.0281475372612476,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665776214096,287.33111572265625,294.1499938964844,287.29998779296875,286.18731689453125,289.44122314453125,287.204833984375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305953454382006e-09,0.0009952213149517,-0.0129531510174274,0.0,0.0,0.0,-0.0074432026594877,60.0,-0.0111620295792818,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665776214096,287.33111572265625,294.1499938964844,287.29998779296875,286.18731689453125,289.44122314453125,287.204833984375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305953454382006e-09,0.0009952213149517,-0.0129531510174274,0.0,0.0,0.0,-0.0074432026594877,60.0,-0.0111620295792818,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0004668851033784,287.3306884765625,294.1499938964844,287.324951171875,286.2212829589844,289.4390563964844,287.2259826660156,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382633894157607e-09,0.0009958769660443,-0.0131540391594171,0.0,0.0,0.0,-0.0074812164530158,60.0,0.0059298458509147,-0.0,-6.762009263638903e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0004668851033784,287.3306884765625,294.1499938964844,287.324951171875,286.2212829589844,289.4390563964844,287.2259826660156,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382633894157607e-09,0.0009958769660443,-0.0131540391594171,0.0,0.0,0.0,-0.0074812164530158,60.0,0.0059298458509147,-0.0,-6.762009263638903e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.35273856157437e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.848883928498252e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.274352537933737e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.848883928498252e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004671886563301,287.3302307128906,294.1499938964844,287.3497009277344,286.25506591796875,289.43731689453125,287.24810791015625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965297067537,5.458332452690229e-09,0.0009965242352336,-0.0133523531258106,0.0,0.0,0.0,-0.0075187436304986,60.0,0.0229738298803567,-0.0,-6.770803651079407e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.35273856157437e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.848883928498252e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.274352537933737e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.848883928498252e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004671886563301,287.3302307128906,294.1499938964844,287.3497009277344,286.25506591796875,289.43731689453125,287.24810791015625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965297067537,5.458332452690229e-09,0.0009965242352336,-0.0133523531258106,0.0,0.0,0.0,-0.0075187436304986,60.0,0.0229738298803567,-0.0,-6.770803651079407e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.356147347716616e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.852473885985091e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.277003896888345e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.852473885985091e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0004673589428421,287.3300170898437,294.1499938964844,287.3619079589844,286.2718200683594,289.4366455078125,287.2594909667969,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968929225578,5.50080070382819e-09,0.0009968873346224,-0.0134636107832193,0.0,0.0,0.0,-0.0075397971086204,60.0,0.0314345806837081,-0.0,-6.77573979146473e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.360114199807867e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.856651013251394e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.280088902916759e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.856651013251394e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004675570817198,287.3298034667969,294.1499938964844,287.3739929199219,286.2884521484375,289.4360656738281,287.2710266113281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973155101761,5.550212733851367e-09,0.0009973099222406,-0.0135930581018328,0.0,0.0,0.0,-0.0075642922893166,60.0,0.0398241505026817,-0.0,-6.781485240026086e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.369756298838185e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.866804612101988e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,7.287588232429698e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.866804612101988e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.00046803872101,287.32940673828125,294.1499938964844,287.39764404296875,286.3211669921875,289.43524169921875,287.29461669921875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983427589759,5.670339309205019e-09,0.0009983370546251,-0.0139077575877308,0.0,0.0,0.0,-0.0076238443143665,60.0,0.0563379861414432,-0.0,-6.795463747266697e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.369756298838185e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.866804612101988e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,7.287588232429698e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.866804612101988e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.00046803872101,287.32940673828125,294.1499938964844,287.39764404296875,286.3211669921875,289.43524169921875,287.29461669921875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983427589759,5.670339309205019e-09,0.0009983370546251,-0.0139077575877308,0.0,0.0,0.0,-0.0076238443143665,60.0,0.0563379861414432,-0.0,-6.795463747266697e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.3819631729275e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.879659046418964e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.297082629520446e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.879659046418964e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004686484753619,287.3289794921875,294.1499938964844,287.4203796386719,286.3530578613281,289.43487548828125,287.31866455078125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999643234536,5.822411885958445e-09,0.0009996374137699,-0.0143061419948935,0.0,0.0,0.0,-0.0076992330141365,60.0,0.0723387449979782,-0.0,-6.813180419840138e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.3819631729275e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.879659046418964e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.297082629520446e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.879659046418964e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004686484753619,287.3289794921875,294.1499938964844,287.4203796386719,286.3530578613281,289.43487548828125,287.31866455078125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999643234536,5.822411885958445e-09,0.0009996374137699,-0.0143061419948935,0.0,0.0,0.0,-0.0076992330141365,60.0,0.0723387449979782,-0.0,-6.813180419840138e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.396400855621324e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.894862887449564e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.308311614906415e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.894862887449564e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004693696682807,287.3285827636719,294.1499938964844,287.4419860839844,286.3838806152344,289.43487548828125,287.3429870605469,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011814301833,6.002280450445596e-09,0.0010011753765866,-0.0147773344069719,0.0,0.0,0.0,-0.0077884010970592,60.0,0.0877542793750763,-0.0,-6.83416487845534e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.396400855621324e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.894862887449564e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.308311614906415e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.894862887449564e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004693696682807,287.3285827636719,294.1499938964844,287.4419860839844,286.3838806152344,289.43487548828125,287.3429870605469,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011814301833,6.002280450445596e-09,0.0010011753765866,-0.0147773344069719,0.0,0.0,0.0,-0.0077884010970592,60.0,0.0877542793750763,-0.0,-6.83416487845534e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.41284088185057e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.912174573400988e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.321098382817581e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.912174573400988e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004701908910647,287.3281555175781,294.1499938964844,287.4623107910156,286.41339111328125,289.43524169921875,287.3673095703125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029328987002,6.207093949939235e-09,0.0010029267286881,-0.0153138609603047,0.0,0.0,0.0,-0.0078899357467889,60.0,0.1024060025811195,-0.0,-6.858098799966683e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.41284088185057e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.912174573400988e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.321098382817581e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.912174573400988e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004701908910647,287.3281555175781,294.1499938964844,287.4623107910156,286.41339111328125,289.43524169921875,287.3673095703125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029328987002,6.207093949939235e-09,0.0010029267286881,-0.0153138609603047,0.0,0.0,0.0,-0.0078899357467889,60.0,0.1024060025811195,-0.0,-6.858098799966683e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.421652066521348e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.921453602146356e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.32795160729438e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.921453602146356e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004706310282927,287.3279724121094,294.1499938964844,287.47186279296875,286.4276123046875,289.435546875,287.37939453125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038716718554,6.316872802614171e-09,0.001003865385428,-0.0156014319509267,0.0,0.0,0.0,-0.0079443575814366,60.0,0.1093953922390937,-0.0,-6.870943991543754e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
