time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368760,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.430752106709406e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.335029658861458e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004710856010206,287.3277587890625,294.1499938964844,287.4810485839844,286.4414367675781,289.4359436035156,287.391357421875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430243892907583e-09,0.0010048347758129,-0.0158984083682298,0.0,0.0,0.0,-0.0080005610361695,60.0,0.1161211431026458,-0.0,-6.884222614189639e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004720129945781,287.3273620605469,294.1499938964844,287.4979858398437,286.4677734375,289.4369506835937,287.4147033691406,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154154060905e-09,0.0010068126721307,-0.0165042802691459,0.0,0.0,0.0,-0.0081152245402336,60.0,0.1287706345319748,-0.0,-6.911353267469168e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004720129945781,287.3273620605469,294.1499938964844,287.4979858398437,286.4677734375,289.4369506835937,287.4147033691406,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154154060905e-09,0.0010068126721307,-0.0165042802691459,0.0,0.0,0.0,-0.0081152245402336,60.0,0.1287706345319748,-0.0,-6.911353267469168e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.467563359066844e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.36366055207327e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.969800157705322e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004729243810288,287.3269958496094,294.1499938964844,287.5129699707031,286.4921569824219,289.4382019042969,287.4370422363281,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.8888530435629044e-09,0.0010087563423439,-0.0170996934175491,0.0,0.0,0.0,-0.0082279127091169,60.0,0.1402174234390258,-0.0,-6.93806754270554e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.467563359066844e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.36366055207327e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.969800157705322e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004729243810288,287.3269958496094,294.1499938964844,287.5129699707031,286.4921569824219,289.4382019042969,287.4370422363281,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.8888530435629044e-09,0.0010087563423439,-0.0170996934175491,0.0,0.0,0.0,-0.0082279127091169,60.0,0.1402174234390258,-0.0,-6.93806754270554e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.484422480454668e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.98755349428393e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0004737665294669,287.3265991210937,294.1499938964844,287.52569580078125,286.514404296875,289.4396667480469,287.4579162597656,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894805324107e-09,0.0010105525143444,-0.0176498554646968,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1502044051885604,-0.0,-6.962798693166405e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.484422480454668e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.98755349428393e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0004737665294669,287.3265991210937,294.1499938964844,287.52569580078125,286.514404296875,289.4396667480469,287.4579162597656,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894805324107e-09,0.0010105525143444,-0.0176498554646968,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1502044051885604,-0.0,-6.962798693166405e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.498632425675169e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.387825462501496e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001000251722871,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0004744763427879,287.32623291015625,294.1499938964844,287.5360107421875,286.5342712402344,289.4413452148437,287.47686767578125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275926972027946e-09,0.0010120664956048,-0.0181135423481464,0.0,0.0,0.0,-0.0084198033437132,60.0,0.1585593819618225,-0.0,-6.983676570371244e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.498632425675169e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.387825462501496e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001000251722871,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0004744763427879,287.32623291015625,294.1499938964844,287.5360107421875,286.5342712402344,289.4413452148437,287.47686767578125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275926972027946e-09,0.0010120664956048,-0.0181135423481464,0.0,0.0,0.0,-0.0084198033437132,60.0,0.1585593819618225,-0.0,-6.983676570371244e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.50457324506715e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0001000877309706,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.392445695586503e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0001000877309706,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004747730854433,287.3260498046875,294.1499938964844,287.5401611328125,286.54327392578125,289.44219970703125,287.4854431152344,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127066634595,7.349936659295507e-09,0.0010126993292942,-0.0183073878288269,0.0,0.0,0.0,-0.0084564927965402,60.0,0.1620258688926696,-0.0,-6.992414824935622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.509419760433956e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0001001387645374,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.396215369226411e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0001001387645374,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0004750152002088,287.32586669921875,294.1499938964844,287.54364013671875,286.55157470703125,289.443115234375,287.493408203125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132231982424,7.410315916445142e-09,0.0010132157476618,-0.0184655301272869,0.0,0.0,0.0,-0.0084864264354109,60.0,0.1650692373514175,-0.0,-6.999547252917182e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.515523561276495e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001002030476229,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.400962931569666e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001002030476229,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004753201210405,287.32550048828125,294.1499938964844,287.5483703613281,286.5660705566406,289.4449768066406,287.50750732421875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138736106455,7.486362640918287e-09,0.0010138661600649,-0.0186647064983844,0.0,0.0,0.0,-0.0085241263732314,60.0,0.1697055995464325,-0.0,-7.008535618524547e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.515523561276495e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001002030476229,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.400962931569666e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001002030476229,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004753201210405,287.32550048828125,294.1499938964844,287.5483703613281,286.5660705566406,289.4449768066406,287.50750732421875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138736106455,7.486362640918287e-09,0.0010138661600649,-0.0186647064983844,0.0,0.0,0.0,-0.0085241263732314,60.0,0.1697055995464325,-0.0,-7.008535618524547e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.516349382465704e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002117423922,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.401605398626998e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0001002117423922,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0004753613611683,287.3251342773437,294.1499938964844,287.54998779296875,286.5775451660156,289.44683837890625,287.5184631347656,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139616206288,7.496639753412637e-09,0.0010139541700482,-0.018691623583436,0.0,0.0,0.0,-0.0085292225703597,60.0,0.1720380336046219,-0.0,-7.009750646602697e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.516349382465704e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002117423922,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.401605398626998e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0001002117423922,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0004753613611683,287.3251342773437,294.1499938964844,287.54998779296875,286.5775451660156,289.44683837890625,287.5184631347656,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139616206288,7.496639753412637e-09,0.0010139541700482,-0.018691623583436,0.0,0.0,0.0,-0.0085292225703597,60.0,0.1720380336046219,-0.0,-7.009750646602697e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.51235051616095e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001001696364255,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.398494926746935e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001001696364255,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004751616215799,287.32476806640625,294.1499938964844,287.54998779296875,286.5874328613281,289.4486999511719,287.52667236328125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135356569662,7.44681249997825e-09,0.0010135282063856,-0.0185611192137002,0.0,0.0,0.0,-0.0085045211017131,60.0,0.1726624369621276,-0.0,-7.00385953678051e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.51235051616095e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001001696364255,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.398494926746935e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001001696364255,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004751616215799,287.32476806640625,294.1499938964844,287.54998779296875,286.5874328613281,289.4486999511719,287.52667236328125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135356569662,7.44681249997825e-09,0.0010135282063856,-0.0185611192137002,0.0,0.0,0.0,-0.0085045211017131,60.0,0.1726624369621276,-0.0,-7.00385953678051e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.504314948571846e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001000850170385,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.392244879156351e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001000850097625,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004747602215502,287.3244323730469,294.1499938964844,287.54998779296875,286.5973205566406,289.45050048828125,287.5326538085937,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126795386895,7.346683705833357e-09,0.0010126722045242,-0.0182988680899143,0.0,0.0,0.0,-0.0084548834711313,60.0,0.1726757884025573,-0.0,-6.992030421315576e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.504314948571846e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001000850170385,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.392244879156351e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001000850097625,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004747602215502,287.3244323730469,294.1499938964844,287.54998779296875,286.5973205566406,289.45050048828125,287.5326538085937,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126795386895,7.346683705833357e-09,0.0010126722045242,-0.0182988680899143,0.0,0.0,0.0,-0.0084548834711313,60.0,0.1726757884025573,-0.0,-6.992030421315576e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.499127190792932e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001000303818727,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.388209633063525e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001000303818727,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.00047450105194,287.3242492675781,294.1499938964844,287.54998779296875,286.6022644042969,289.4513854980469,287.5350341796875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282041636358372e-09,0.0010121194645762,-0.0181295573711395,0.0,0.0,0.0,-0.0084228385239839,60.0,0.1726123094558715,-0.0,-6.984398481790778e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.493129618931562e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.996723383665083e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.383545744232833e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.996722656069323e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004742014862131,287.3240661621094,294.1499938964844,287.54998779296875,286.6072082519531,289.4522705078125,287.5370788574219,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101148779504,7.207321406355049e-09,0.00101148057729,-0.0179338492453098,0.0,0.0,0.0,-0.0083857960999012,60.0,0.1725213825702667,-0.0,-6.975582067525465e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.479372965870424e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.982236224459484e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.372845720965415e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.982236224459484e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004735143156722,287.32373046875,294.1499938964844,287.54998779296875,286.6170959472656,289.4540405273437,287.54034423828125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100220097228,7.0359167381184315e-09,0.0010100149083882,-0.0174848977476358,0.0,0.0,0.0,-0.0083008240908384,60.0,0.1722908765077591,-0.0,-6.955378495376864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.479372965870424e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.982236224459484e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.372845720965415e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.982236224459484e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004735143156722,287.32373046875,294.1499938964844,287.54998779296875,286.6170959472656,289.4540405273437,287.54034423828125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100220097228,7.0359167381184315e-09,0.0010100149083882,-0.0174848977476358,0.0,0.0,0.0,-0.0083008240908384,60.0,0.1722908765077591,-0.0,-6.955378495376864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004727489722426,287.3233947753906,294.1499938964844,287.54998779296875,286.626953125,289.45574951171875,287.542724609375,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845016997658604e-09,0.0010083826491609,-0.0169848706573247,0.0,0.0,0.0,-0.0082061868160963,60.0,0.1720094233751297,-0.0,-6.932911844614864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004727489722426,287.3233947753906,294.1499938964844,287.54998779296875,286.626953125,289.45574951171875,287.542724609375,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845016997658604e-09,0.0010083826491609,-0.0169848706573247,0.0,0.0,0.0,-0.0082061868160963,60.0,0.1720094233751297,-0.0,-6.932911844614864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,0.0004719427088275,287.3230895996094,294.1499938964844,287.54998779296875,286.6368408203125,289.4574279785156,287.54443359375,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1716980189085006,-0.0,-6.909283456479899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,0.0004719427088275,287.3230895996094,294.1499938964844,287.54998779296875,286.6368408203125,289.4574279785156,287.54443359375,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1716980189085006,-0.0,-6.909283456479899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.431802754988894e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.932142711477354e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.335846748901531e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.932142711477354e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004711381043307,287.32275390625,294.1499938964844,287.54998779296875,286.6466979980469,289.4590759277344,287.54571533203125,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.443219735530192e-09,0.0010049468837678,-0.0159323960542678,0.0,0.0,0.0,-0.0080069983378052,60.0,0.1713751554489135,-0.0,-6.885743175644167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.431802754988894e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.932142711477354e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.335846748901531e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.932142711477354e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004711381043307,287.32275390625,294.1499938964844,287.54998779296875,286.6466979980469,289.4590759277344,287.54571533203125,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.443219735530192e-09,0.0010049468837678,-0.0159323960542678,0.0,0.0,0.0,-0.0080069983378052,60.0,0.1713751554489135,-0.0,-6.885743175644167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.424021845916286e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.923949255608022e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.329794607358053e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.92394852801226e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004707493935711,287.3226013183594,294.1499938964844,287.54998779296875,286.6516418457031,289.4598693847656,287.5462341308594,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041241766884,6.346271064217035e-09,0.0010041177738457,-0.0156784392893314,0.0,0.0,0.0,-0.0079589365050196,60.0,0.1712138354778289,-0.0,-6.874385860555776e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.416485409019516e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.916012641042472e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,7.323933095904067e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.916012641042472e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.000470372964628,287.32244873046875,294.1499938964844,287.54998779296875,286.6565856933594,289.460693359375,287.5466613769531,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033210273832,6.2523732857755485e-09,0.0010033148573711,-0.01543247140944,0.0,0.0,0.0,-0.0079123871400952,60.0,0.171054407954216,-0.0,-6.863395185519039e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.40255558816716e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.901344310492276e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.313099195016548e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.901344310492276e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004696771211456,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,289.4622497558594,287.5473937988281,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,6.078814340781946e-09,0.0010018306784331,-0.0149778220802545,0.0,0.0,0.0,-0.0078263469040393,60.0,0.1707480549812317,-0.0,-6.843103506071202e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.40255558816716e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.901344310492276e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.313099195016548e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.901344310492276e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004696771211456,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,289.4622497558594,287.5473937988281,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,6.078814340781946e-09,0.0010018306784331,-0.0149778220802545,0.0,0.0,0.0,-0.0078263469040393,60.0,0.1707480549812317,-0.0,-6.843103506071202e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.390649211127312e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.888806380331516e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.303838356165215e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.888806380331516e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004690823843702,287.32183837890625,294.1499938964844,287.54998779296875,286.6763000488281,289.4638061523437,287.5479431152344,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005680378526,5.930468116588372e-09,0.0010005621006712,-0.0145892119035124,0.0,0.0,0.0,-0.0077528050169348,60.0,0.1704702079296112,-0.0,-6.825782605801578e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.390649211127312e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.888806380331516e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.303838356165215e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.888806380331516e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004690823843702,287.32183837890625,294.1499938964844,287.54998779296875,286.6763000488281,289.4638061523437,287.5479431152344,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005680378526,5.930468116588372e-09,0.0010005621006712,-0.0145892119035124,0.0,0.0,0.0,-0.0077528050169348,60.0,0.1704702079296112,-0.0,-6.825782605801578e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.38079901970923e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.878433047560976e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.29617677279748e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.878433047560976e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004685903259087,287.321533203125,294.1499938964844,287.54998779296875,286.6861572265625,289.46533203125,287.5483703613281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995183208957,5.80773518166211e-09,0.0009995125001296,-0.0142676932737231,0.0,0.0,0.0,-0.0076919603161513,60.0,0.1702222973108291,-0.0,-6.811469432932429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.38079901970923e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.878433047560976e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.29617677279748e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.878433047560976e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004685903259087,287.321533203125,294.1499938964844,287.54998779296875,286.6861572265625,289.46533203125,287.5483703613281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995183208957,5.80773518166211e-09,0.0009995125001296,-0.0142676932737231,0.0,0.0,0.0,-0.0076919603161513,60.0,0.1702222973108291,-0.0,-6.811469432932429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.373297507409006e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.870534267975016e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.290342909982428e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.870534267975016e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004682156431954,287.3212280273437,294.1499938964844,287.54998779296875,286.6960144042969,289.4668273925781,287.5487060546875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714273498824696e-09,0.0009987133089452,-0.014022852294147,0.0,0.0,0.0,-0.0076456270180642,60.0,0.1700123846530914,-0.0,-6.800579654964167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.373297507409006e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.870534267975016e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.290342909982428e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.870534267975016e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004682156431954,287.3212280273437,294.1499938964844,287.54998779296875,286.6960144042969,289.4668273925781,287.5487060546875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714273498824696e-09,0.0009987133089452,-0.014022852294147,0.0,0.0,0.0,-0.0076456270180642,60.0,0.1700123846530914,-0.0,-6.800579654964167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
