time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.370333282276988e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.867412154562773e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.288037159014493e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.867412154562773e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004680675338022,287.3210754394531,294.1499938964844,287.54998779296875,286.700927734375,289.4675598144531,287.548828125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.677331493814108e-09,0.0009983973577618,-0.0139260739088058,0.0,0.0,0.0,-0.0076273130252957,60.0,0.1699211597442627,-0.0,-6.796278029241877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.36806100071408e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.865019819699228e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.286269828910008e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.865019819699228e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004679540579672,287.3209533691406,294.1499938964844,287.54998779296875,286.7058410644531,289.4682922363281,287.5489501953125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649023027132216e-09,0.0009981552138924,-0.0138519145548343,0.0,0.0,0.0,-0.0076132789254188,60.0,0.1698412001132965,-0.0,-6.79298253203342e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.36512224143371e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861925354925916e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283984450623393e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861925354925916e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004678072582464,287.3206481933594,294.1499938964844,287.54998779296875,286.7156982421875,289.4697265625,287.5491638183594,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612404763155609e-09,0.0009978420566767,-0.0137559846043586,0.0,0.0,0.0,-0.0075951255857944,60.0,0.1697081923484802,-0.0,-6.788720696704331e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.36512224143371e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861925354925916e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283984450623393e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861925354925916e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004678072582464,287.3206481933594,294.1499938964844,287.54998779296875,286.7156982421875,289.4697265625,287.5491638183594,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612404763155609e-09,0.0009978420566767,-0.0137559846043586,0.0,0.0,0.0,-0.0075951255857944,60.0,0.1697081923484802,-0.0,-6.788720696704331e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.364113793708384e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.860863065114243e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.283199374796823e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.860863065114243e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677568795159,287.32037353515625,294.1499938964844,287.54998779296875,286.7255249023437,289.4711608886719,287.54931640625,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977400768548,5.599830377178705e-09,0.0009977344889193,-0.0137230437248945,0.0,0.0,0.0,-0.0075888917781412,60.0,0.1696128696203231,-0.0,-6.787257689211401e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.364113793708384e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.860863065114243e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.283199374796823e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.860863065114243e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677568795159,287.32037353515625,294.1499938964844,287.54998779296875,286.7255249023437,289.4711608886719,287.54931640625,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977400768548,5.599830377178705e-09,0.0009977344889193,-0.0137230437248945,0.0,0.0,0.0,-0.0075888917781412,60.0,0.1696128696203231,-0.0,-6.787257689211401e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.364324796479195e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861084981821476e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283363811438903e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861084981821476e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004677674151025,287.3200988769531,294.1499938964844,287.54998779296875,286.7353820800781,289.4725341796875,287.5494689941406,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977624285966,5.602451835784451e-09,0.0009977568406611,-0.0137299103662371,0.0,0.0,0.0,-0.0075901909731328,60.0,0.1695464104413986,-0.0,-6.787562512045042e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.364324796479195e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861084981821476e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283363811438903e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861084981821476e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004677674151025,287.3200988769531,294.1499938964844,287.54998779296875,286.7353820800781,289.4725341796875,287.5494689941406,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977624285966,5.602451835784451e-09,0.0009977568406611,-0.0137299103662371,0.0,0.0,0.0,-0.0075901909731328,60.0,0.1695464104413986,-0.0,-6.787562512045042e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677955294027,287.31982421875,294.1499938964844,287.54998779296875,286.7452087402344,289.4739074707031,287.549560546875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609459119426674e-09,0.0009978167945519,-0.0137482685968279,0.0,0.0,0.0,-0.0075936648063361,60.0,0.1694938987493515,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677955294027,287.31982421875,294.1499938964844,287.54998779296875,286.7452087402344,289.4739074707031,287.549560546875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609459119426674e-09,0.0009978167945519,-0.0137482685968279,0.0,0.0,0.0,-0.0075936648063361,60.0,0.1694938987493515,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.36511642066762e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.861918806564064e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.861918806564064e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004678069381043,287.3197021484375,294.1499938964844,287.54998779296875,286.7501220703125,289.4745788574219,287.54962158203125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612305287172603e-09,0.0009978411253541,-0.0137557238340377,0.0,0.0,0.0,-0.0075950757600367,60.0,0.1694685965776443,-0.0,-6.788709328020559e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.365248843096197e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004678135737776,287.3195495605469,294.1499938964844,287.54998779296875,286.7550354003906,289.4752502441406,287.5496520996094,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139568549440355e-09,0.0009978552116081,-0.013760051690042,0.0,0.0,0.0,-0.007595894858241,60.0,0.1694422960281372,-0.0,-6.788901174559214e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004678043769672,287.3193054199219,294.1499938964844,287.54998779296875,286.7648620605469,289.4765625,287.5497131347656,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611653808301753e-09,0.0009978355374187,-0.013754017651081,0.0,0.0,0.0,-0.0075947530567646,60.0,0.1693833023309707,-0.0,-6.788633299947834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004678043769672,287.3193054199219,294.1499938964844,287.54998779296875,286.7648620605469,289.4765625,287.5497131347656,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611653808301753e-09,0.0009978355374187,-0.013754017651081,0.0,0.0,0.0,-0.0075947530567646,60.0,0.1693833023309707,-0.0,-6.788633299947834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.364190191263332e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.860943100648e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.283259037649259e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.860943100648e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004677606921177,287.31903076171875,294.1499938964844,287.54998779296875,286.7746887207031,289.4778747558594,287.5497741699219,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600752306378354e-09,0.0009977424051612,-0.0137254586443305,0.0,0.0,0.0,-0.0075893485918641,60.0,0.169312372803688,-0.0,-6.787364981164501e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.364190191263332e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.860943100648e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.283259037649259e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.860943100648e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004677606921177,287.31903076171875,294.1499938964844,287.54998779296875,286.7746887207031,289.4778747558594,287.5497741699219,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600752306378354e-09,0.0009977424051612,-0.0137254586443305,0.0,0.0,0.0,-0.0075893485918641,60.0,0.169312372803688,-0.0,-6.787364981164501e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.362589480588213e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.859257261268796e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.282014121301472e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.859257261268796e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004676807147916,287.3187866210937,294.1499938964844,287.54998779296875,286.7845153808594,289.4791259765625,287.5498352050781,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.58080026635821e-09,0.0009975718567147,-0.0136731900274753,0.0,0.0,0.0,-0.0075794579461216,60.0,0.1692272573709488,-0.0,-6.785043638046774e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.362589480588213e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.859257261268796e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.282014121301472e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.859257261268796e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004676807147916,287.3187866210937,294.1499938964844,287.54998779296875,286.7845153808594,289.4791259765625,287.5498352050781,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.58080026635821e-09,0.0009975718567147,-0.0136731900274753,0.0,0.0,0.0,-0.0075794579461216,60.0,0.1692272573709488,-0.0,-6.785043638046774e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.360322292195632e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.856870747171342e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.280251156771556e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.85687001957558e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004675674717873,287.31854248046875,294.1499938964844,287.54998779296875,286.7943420410156,289.4803771972656,287.54986572265625,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.5525517517196485e-09,0.0009973302949219,-0.0135991852730512,0.0,0.0,0.0,-0.0075654536485672,60.0,0.1691290587186813,-0.0,-6.781757377893882e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.360322292195632e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.856870747171342e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.280251156771556e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.85687001957558e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004675674717873,287.31854248046875,294.1499938964844,287.54998779296875,286.7943420410156,289.4803771972656,287.54986572265625,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.5525517517196485e-09,0.0009973302949219,-0.0135991852730512,0.0,0.0,0.0,-0.0075654536485672,60.0,0.1691290587186813,-0.0,-6.781757377893882e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.358987881569192e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.855465032160282e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.279212877620012e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.855465032160282e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004675008240155,287.31842041015625,294.1499938964844,287.54998779296875,286.7992553710937,289.4809875488281,287.54986572265625,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971936233341,5.5359214989891825e-09,0.0009971880353987,-0.0135556180030107,0.0,0.0,0.0,-0.0075572095811367,60.0,0.1690746545791626,-0.0,-6.779823280567143e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004674275405704,287.3182678222656,294.1499938964844,287.54998779296875,286.8041687011719,289.4815979003906,287.5498962402344,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1690176427364349,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004672646464314,287.31805419921875,294.1499938964844,287.54998779296875,286.81396484375,289.4828186035156,287.5498962402344,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.168896198272705,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004672646464314,287.31805419921875,294.1499938964844,287.54998779296875,286.81396484375,289.4828186035156,287.5498962402344,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.168896198272705,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004670866183005,287.3178100585937,294.1499938964844,287.54998779296875,286.82379150390625,289.4839782714844,287.5499267578125,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1687671989202499,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004670866183005,287.3178100585937,294.1499938964844,287.54998779296875,286.82379150390625,289.4839782714844,287.5499267578125,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1687671989202499,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004669005866162,287.31756591796875,294.1499938964844,287.54998779296875,286.8335876464844,289.48516845703125,287.5499267578125,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1686324924230575,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004669005866162,287.31756591796875,294.1499938964844,287.54998779296875,286.8335876464844,289.48516845703125,287.5499267578125,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1686324924230575,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004667126340791,287.3173522949219,294.1499938964844,287.54998779296875,286.8433837890625,289.4862976074219,287.5499572753906,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1684946417808532,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004667126340791,287.3173522949219,294.1499938964844,287.54998779296875,286.8433837890625,289.4862976074219,287.5499572753906,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1684946417808532,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.836879326030612e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004666192107833,287.3172302246094,294.1499938964844,287.54998779296875,286.8482971191406,289.4868469238281,287.5499572753906,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1684252768754959,-0.0,-6.754273584874684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0004665281740017,287.3171081542969,294.1499938964844,287.54998779296875,286.8531799316406,289.4873962402344,287.5499572753906,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1683560460805893,-0.0,-6.751638181867747e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004663547733798,287.31689453125,294.1499938964844,287.54998779296875,286.86297607421875,289.488525390625,287.5499572753906,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1682192087173462,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004663547733798,287.31689453125,294.1499938964844,287.54998779296875,286.86297607421875,289.488525390625,287.5499572753906,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1682192087173462,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004661974089685,287.3166809082031,294.1499938964844,287.54998779296875,286.8727722167969,289.4895935058594,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1680857986211776,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004661974089685,287.3166809082031,294.1499938964844,287.54998779296875,286.8727722167969,289.4895935058594,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1680857986211776,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004660534905269,287.31646728515625,294.1499938964844,287.54998779296875,286.8822326660156,289.4906616210937,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1679575592279434,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004660534905269,287.31646728515625,294.1499938964844,287.54998779296875,286.8822326660156,289.4906616210937,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1679575592279434,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.822094580158593e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.000465917866677,287.3162536621094,294.1499938964844,287.54998779296875,286.8910522460937,289.49169921875,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1678327769041061,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
